time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177420,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,1.3034056792093908e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,1.3725509234063791e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,1.0137630852113944e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,1.3725491044169758e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,6.510766979772598e-05,284.9677734375,294.1499938964844,285.526611328125,282.3972473144531,289.7479248046875,287.1156616210937,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834352837,1.7370800631244518e-10,0.0001388832606608,-0.0003177981998305,0.0,0.0,0.0,-0.0007822906482033,60.0,0.0641639232635498,-0.0,-1.315073938634725e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,1.3034056792093908e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,1.3725509234063791e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,1.0137630852113944e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,1.3725491044169758e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,6.510766979772598e-05,284.9677734375,294.1499938964844,285.526611328125,282.3972473144531,289.7479248046875,287.1156616210937,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834352837,1.7370800631244518e-10,0.0001388832606608,-0.0003177981998305,0.0,0.0,0.0,-0.0007822906482033,60.0,0.0641639232635498,-0.0,-1.315073938634725e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,8.901222827262245e-06,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.373430657433346e-06,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.923195087438216e-06,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.37341792450752e-06,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,4.446335515240207e-05,284.9698486328125,294.1499938964844,285.4566955566406,282.3480224609375,289.74566650390625,287.1180725097656,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862853754873726e-10,9.484600013820454e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.0366082303225994,-0.0,-6.13324557807715e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,8.901222827262245e-06,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.373430657433346e-06,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.923195087438216e-06,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.37341792450752e-06,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,4.446335515240207e-05,284.9698486328125,294.1499938964844,285.4566955566406,282.3480224609375,289.74566650390625,287.1180725097656,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862853754873726e-10,9.484600013820454e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.0366082303225994,-0.0,-6.13324557807715e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,6.55068379273871e-06,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,6.898195351823233e-06,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,5.094992047816049e-06,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,6.898186256876215e-06,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,3.27219495375175e-05,284.9709777832031,294.1499938964844,285.3882751464844,282.3007202148437,289.7445068359375,287.1195373535156,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98000512784347e-05,8.730223488573329e-11,6.979996396694332e-05,-0.0001597192313056,0.0,0.0,0.0,-0.0003931637038476,60.0,0.021504046395421,-0.0,-3.3217292805254317e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,6.55068379273871e-06,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,6.898195351823233e-06,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,5.094992047816049e-06,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,6.898186256876215e-06,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,3.27219495375175e-05,284.9709777832031,294.1499938964844,285.3882751464844,282.3007202148437,289.7445068359375,287.1195373535156,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.98000512784347e-05,8.730223488573329e-11,6.979996396694332e-05,-0.0001597192313056,0.0,0.0,0.0,-0.0003931637038476,60.0,0.021504046395421,-0.0,-3.3217292805254317e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,4.893036930297967e-06,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,5.15261126565747e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,3.8057073652453255e-06,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,5.152604444447206e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,2.444168057991192e-05,284.9716186523437,294.1499938964844,285.3213806152344,282.2555236816406,289.743896484375,287.1203918457031,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213726035435684e-05,6.521057999142599e-11,5.213719487073831e-05,-0.0001193024872918,0.0,0.0,0.0,-0.0002936742384918,60.0,0.0127204013988375,-0.0,-1.8533095891282159e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,4.893036930297967e-06,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,5.15261126565747e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,3.8057073652453255e-06,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,5.152604444447206e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,2.444168057991192e-05,284.9716186523437,294.1499938964844,285.3213806152344,282.2555236816406,289.743896484375,287.1203918457031,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213726035435684e-05,6.521057999142599e-11,5.213719487073831e-05,-0.0001193024872918,0.0,0.0,0.0,-0.0002936742384918,60.0,0.0127204013988375,-0.0,-1.8533095891282159e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,4.122449809074169e-06,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,4.341144631325733e-06,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,3.2063599064713344e-06,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,4.341138719610171e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,2.059244434349239e-05,284.9718017578125,294.1499938964844,285.2885437011719,282.2337646484375,289.74371337890625,287.12066650390625,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.39264222222846e-05,5.4940843541295685e-11,4.3926367652602494e-05,-0.000100514080259,0.0,0.0,0.0,-0.0002474249340593,60.0,0.0098421284928917,-0.0,-1.3155328215663786e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,3.370808371983003e-06,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,3.549628672772087e-06,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,2.6217480808554683e-06,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,3.549623897924903e-06,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,1.6837848306749947e-05,284.9719543457031,294.1499938964844,285.2561340332031,282.21258544921875,289.7435913085937,287.1208801269531,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.59173645847477e-05,4.492353711249564e-11,3.591732092900202e-05,-8.218745642807335e-05,0.0,0.0,0.0,-0.0002023122069658,60.0,0.0073886392638087,-0.0,-8.795470601841159e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.0227219010848785e-06,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.1300265871104784e-06,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,1.57323302119039e-06,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,2.130023858626373e-06,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,1.0103892236656977e-05,284.9720458984375,294.1499938964844,285.1925354003906,282.172119140625,289.74346923828125,287.1210632324219,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1553089027293023e-05,2.695742414016156e-11,2.1553061742451973e-05,-4.931848889100365e-05,0.0,0.0,0.0,-0.0001214023359352,60.0,0.0032103382982313,-0.0,-3.167111364832387e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.0227219010848785e-06,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,2.1300265871104784e-06,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,1.57323302119039e-06,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,2.130023858626373e-06,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,1.0103892236656977e-05,284.9720458984375,294.1499938964844,285.1925354003906,282.172119140625,289.74346923828125,287.1210632324219,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1553089027293023e-05,2.695742414016156e-11,2.1553061742451973e-05,-4.931848889100365e-05,0.0,0.0,0.0,-0.0001214023359352,60.0,0.0032103382982313,-0.0,-3.167111364832387e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,1.3046499134361511e-06,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,1.373861209685856e-06,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,1.0147308557861834e-06,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,1.3738593906964525e-06,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,6.516982011817163e-06,284.9720458984375,294.1499938964844,285.1499938964844,282.1458740234375,289.7434387207031,287.12109375,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901733836974016e-05,1.7387480344410733e-11,1.3901716556574684e-05,-3.181037027388811e-05,0.0,0.0,0.0,-7.830443792045116e-05,60.0,0.0015460724243894,-0.0,-1.317585884147432e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,1.0391788691777035e-06,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,1.094306981030968e-06,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,8.082527074293466e-07,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,1.0943055031020776e-06,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,5.1909023568441626e-06,284.9720764160156,294.1499938964844,285.1307067871094,282.1342468261719,289.743408203125,287.1211242675781,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073068890254945e-05,1.3849558652689886e-11,1.1073055247834418e-05,-2.533768747525756e-05,0.0,0.0,0.0,-6.237138586584479e-05,60.0,0.001141749904491,-0.0,-8.359331456209151e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,4.478535231555725e-07,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,4.7161202587631124e-07,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,3.483316106667189e-07,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,4.716114005987038e-07,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,2.237116177639109e-06,284.9720153808594,294.1499938964844,285.0706787109375,282.0992126464844,289.7434387207031,287.1211242675781,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.7721546252432745e-06,5.968732886413308e-12,4.772148713527713e-06,-1.0919765372818802e-05,0.0,0.0,0.0,-2.68801668426022e-05,60.0,9.316884097643197e-05,-0.0,-1.5526120970485446e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,4.478535231555725e-07,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,4.7161202587631124e-07,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,3.483316106667189e-07,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,4.716114005987038e-07,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,2.237116177639109e-06,284.9720153808594,294.1499938964844,285.0706787109375,282.0992126464844,289.7434387207031,287.1211242675781,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.7721546252432745e-06,5.968732886413308e-12,4.772148713527713e-06,-1.0919765372818802e-05,0.0,0.0,0.0,-2.68801668426022e-05,60.0,9.316884097643197e-05,-0.0,-1.5526120970485446e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.543575933737884e-07,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.6254621471034625e-07,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.20056270702662e-07,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.6254600154752552e-07,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.710464160481934e-07,284.9720153808594,294.1499938964844,285.0125427246094,282.0671691894531,289.743408203125,287.1211242675781,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6447955886178534e-06,2.05720683543742e-12,1.6447935422547744e-06,-3.763649374377565e-06,0.0,0.0,0.0,-9.264651453122497e-06,60.0,-2.6958756279782392e-05,-0.0,-1.8443653180232058e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.543575933737884e-07,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.6254621471034625e-07,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.20056270702662e-07,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.6254600154752552e-07,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.710464160481934e-07,284.9720153808594,294.1499938964844,285.0125427246094,282.0671691894531,289.743408203125,287.1211242675781,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6447955886178534e-06,2.05720683543742e-12,1.6447935422547744e-06,-3.763649374377565e-06,0.0,0.0,0.0,-9.264651453122497e-06,60.0,-2.6958756279782392e-05,-0.0,-1.8443653180232058e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,7.75030741806404e-08,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.161458708855207e-08,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,6.028035670624379e-08,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,8.161448050714173e-08,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,3.871430465096637e-07,284.9720153808594,294.1499938964844,284.98419189453125,282.05230712890625,289.7434387207031,287.1211242675781,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258597858912253e-07,1.0329299264880132e-12,8.258587627096858e-07,-1.889742520688742e-06,0.0,0.0,0.0,-4.65182529296726e-06,60.0,-3.788017056649551e-05,-0.0,-4.64974162417333e-14,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,3.23531992307835e-08,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,3.406952586715306e-08,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,2.5163677364048453e-08,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,3.406947968187524e-08,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.616105720358974e-07,284.9720153808594,294.1499938964844,284.9563293457031,282.0382995605469,289.7434387207031,287.1211242675781,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.447313758897508e-07,4.311696399222909e-13,3.447309495641093e-07,-7.888318691584573e-07,0.0,0.0,0.0,-1.941778464242816e-06,60.0,-3.3345644624205306e-05,-0.0,-8.102618070579808e-15,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.2804864946147632e-09,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.348415934465663e-09,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.959369995371503e-10,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.3484140470865214e-09,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.39628083831667e-09,284.9720153808594,294.1499938964844,284.9021301269531,282.0127258300781,289.7434387207031,287.1211242675781,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3657926345445048e-08,1.707576917050254e-14,1.3657909470055074e-08,-3.124489111883122e-08,0.0,0.0,0.0,-7.693597581237557e-08,60.0,-9.05855904420605e-06,-0.0,-1.269231804883715e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.2804864946147632e-09,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.348415934465663e-09,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.959369995371503e-10,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.3484140470865214e-09,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.39628083831667e-09,284.9720153808594,294.1499938964844,284.9021301269531,282.0127258300781,289.7434387207031,287.1211242675781,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3657926345445048e-08,1.707576917050254e-14,1.3657909470055074e-08,-3.124489111883122e-08,0.0,0.0,0.0,-7.693597581237557e-08,60.0,-9.05855904420605e-06,-0.0,-1.269231804883715e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-8.08458994194794e-11,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-8.513474647475758e-11,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-6.288033982393415e-11,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-8.513463545245513e-11,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-4.038411272055953e-10,284.97198486328125,294.1499938964844,284.8500061035156,281.9906921386719,289.7434387207031,287.1211242675781,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,8.53452475357841e-10,-1.0728740597280438e-15,-8.53451365134816e-10,1.9568469067365868e-09,0.0,0.0,0.0,4.802132025361061e-09,60.0,1.7705639265841455e-06,-0.0,-5.059492221946075e-20,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-8.08458994194794e-11,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-8.513474647475758e-11,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-6.288033982393415e-11,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-8.513463545245513e-11,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-4.038411272055953e-10,284.97198486328125,294.1499938964844,284.8500061035156,281.9906921386719,289.7434387207031,287.1211242675781,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,8.53452475357841e-10,-1.0728740597280438e-15,-8.53451365134816e-10,1.9568469067365868e-09,0.0,0.0,0.0,4.802132025361061e-09,60.0,1.7705639265841455e-06,-0.0,-5.059492221946075e-20,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.5094646019231384e-11,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.5895411722977038e-11,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.1740316184505328e-11,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.5895390906295326e-11,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.540071345069066e-11,284.97198486328125,294.1499938964844,284.79931640625,281.9725341796875,289.7434387207031,287.1211242675781,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6386766943377038e-10,2.0022330243319662e-16,1.638674751447411e-10,-3.728292119475896e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,5.316838269209256e-06,-0.0,-1.7637489948708742e-21,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.5094646019231384e-11,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.5895411722977038e-11,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.1740316184505328e-11,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.5895390906295326e-11,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.540071345069066e-11,284.97198486328125,294.1499938964844,284.79931640625,281.9725341796875,289.7434387207031,287.1211242675781,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6386766943377038e-10,2.0022330243319662e-16,1.638674751447411e-10,-3.728292119475896e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,5.316838269209256e-06,-0.0,-1.7637489948708742e-21,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-3.837621626728849e-12,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-4.041206605465142e-12,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-2.984826144927788e-12,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-4.041200967613845e-12,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.916967279358417e-11,284.97198486328125,294.1499938964844,284.7493896484375,281.958251953125,289.7434387207031,287.1211242675781,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6487667054441175e-11,-1.817333672880233e-17,-3.6487649707206415e-11,8.554759678425228e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.92257902098936e-06,-0.0,-1.140027448998811e-22,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-3.837621626728849e-12,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-4.041206605465142e-12,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-2.984826144927788e-12,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-4.041200967613845e-12,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.916967279358417e-11,284.97198486328125,294.1499938964844,284.7493896484375,281.958251953125,289.7434387207031,287.1211242675781,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6487667054441175e-11,-1.817333672880233e-17,-3.6487649707206415e-11,8.554759678425228e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.92257902098936e-06,-0.0,-1.140027448998811e-22,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,284.7247314453125,281.9524841308594,289.7434387207031,287.1211242675781,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,2.010981442132631e-13,-3.207793594181147e-18,-2.0109493226432722e-13,-2.0737879729421094e-12,0.0,0.0,0.0,0.0,60.0,5.807060006191023e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.70025634765625,281.9476013183594,289.7434387207031,287.1211242675781,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.649368176818825e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,284.6519470214844,281.9402160644531,289.7434387207031,287.1211242675781,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444619688669423e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,5.289193723001517e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,284.6519470214844,281.9402160644531,289.7434387207031,287.1211242675781,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444619688669423e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,5.289193723001517e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.6044616699219,281.93585205078125,289.7434387207031,287.1211242675781,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.9149239202961326e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.6044616699219,281.93585205078125,289.7434387207031,287.1211242675781,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.9149239202961326e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.557861328125,281.9341735839844,289.7434387207031,287.1211242675781,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485939313050236e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.565929884847719e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.557861328125,281.9341735839844,289.7434387207031,287.1211242675781,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485939313050236e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.565929884847719e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.5121154785156,281.9349365234375,289.7434387207031,287.1211242675781,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.236997938278364e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
