time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179640,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.5121154785156,281.9349365234375,289.7434387207031,287.1211242675781,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.236997938278364e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.48956298828125,281.9361267089844,289.7434387207031,287.1211242675781,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.082402938365704e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.4672546386719,281.93780517578125,289.7434387207031,287.1211242675781,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.934024789487012e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.42333984375,281.9425354003906,289.7434387207031,287.1211242675781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.6527530937746633e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.42333984375,281.9425354003906,289.7434387207031,287.1211242675781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.6527530937746633e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.3803405761719,281.9488220214844,289.7434387207031,287.1211242675781,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.392180587979965e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.3803405761719,281.9488220214844,289.7434387207031,287.1211242675781,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.392180587979965e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.3383178710937,281.9564208984375,289.7434387207031,287.1211242675781,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.1504625894740457e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.3383178710937,281.9564208984375,289.7434387207031,287.1211242675781,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.1504625894740457e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2972717285156,281.96502685546875,289.7434387207031,287.1211242675781,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.926187562479754e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2972717285156,281.96502685546875,289.7434387207031,287.1211242675781,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.926187562479754e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2771301269531,281.9696350097656,289.7434387207031,287.1211242675781,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.820551117110881e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2572326660156,281.974365234375,289.7434387207031,287.1211242675781,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.718922587519046e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2182006835937,281.9842224121094,289.7434387207031,287.1211242675781,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.525639274608693e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.2182006835937,281.9842224121094,289.7434387207031,287.1211242675781,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.525639274608693e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.1802062988281,281.99432373046875,289.7434387207031,287.1211242675781,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485939313050236e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3492980290029664e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.1802062988281,281.99432373046875,289.7434387207031,287.1211242675781,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485939313050236e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3492980290029664e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.143310546875,282.0043640136719,289.7434387207031,287.1211242675781,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.1806988570460817e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.143310546875,282.0043640136719,289.7434387207031,287.1211242675781,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.1806988570460817e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,284.10748291015625,282.0141296386719,289.7434387207031,287.1211242675781,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526265806098e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0281079287087778e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,284.10748291015625,282.0141296386719,289.7434387207031,287.1211242675781,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526265806098e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0281079287087778e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.0899658203125,282.0188293457031,289.7434387207031,287.1211242675781,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.953167384272092e-06,-0.0,-1.401298464324817e-45,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,284.07275390625,282.0233764648437,289.7434387207031,287.1211242675781,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444619275079117e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,1.8815060229826488e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.0391540527344,282.0318298339844,289.7434387207031,287.1211242675781,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.7465401924710022e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,284.0391540527344,282.0318298339844,289.7434387207031,287.1211242675781,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.7465401924710022e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,284.0067138671875,282.0392761230469,289.7434387207031,287.1211242675781,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.565722374142654e-12,-1.784887017044473e-18,2.5657241088661298e-12,-3.047815472223548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6219125882344088e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,284.0067138671875,282.0392761230469,289.7434387207031,287.1211242675781,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.565722374142654e-12,-1.784887017044473e-18,2.5657241088661298e-12,-3.047815472223548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6219125882344088e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9754333496094,282.0454406738281,289.7434387207031,287.1211242675781,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.506735088696587e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9754333496094,282.0454406738281,289.7434387207031,287.1211242675781,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.506735088696587e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9453430175781,282.0500793457031,289.7434387207031,287.1211242675781,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.399800794388284e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9453430175781,282.0500793457031,289.7434387207031,287.1211242675781,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.399800794388284e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9307556152344,282.0517578125,289.7434387207031,287.1211242675781,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.3494304766936691e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.9164733886719,282.052978515625,289.7434387207031,287.1211242675781,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.300904727941088e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8888244628906,282.05389404296875,289.7434387207031,287.1211242675781,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.2087263030480244e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8888244628906,282.05389404296875,289.7434387207031,287.1211242675781,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.2087263030480244e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8624267578125,282.05255126953125,289.7434387207031,287.1211242675781,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526679396403e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1257475307502318e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8624267578125,282.05255126953125,289.7434387207031,287.1211242675781,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526679396403e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1257475307502318e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8373107910156,282.0487060546875,289.7434387207031,287.1211242675781,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.0445676252857083e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8373107910156,282.0487060546875,289.7434387207031,287.1211242675781,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.0445676252857083e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
