time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181980,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8135070800781,282.04217529296875,289.7434387207031,287.1211242675781,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.699003840069054e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8135070800781,282.04217529296875,289.7434387207031,287.1211242675781,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.699003840069054e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.80206298828125,282.0378112792969,289.7434387207031,287.1211242675781,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.350146115139068e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7909851074219,282.0326843261719,289.7434387207031,287.1211242675781,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.015179784910288e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7698059082031,282.0199584960937,289.7434387207031,287.1211242675781,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.510065072458545e-12,-1.1664743833906413e-18,2.510066373501152e-12,-4.729292044786115e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.382591545341711e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7698059082031,282.0199584960937,289.7434387207031,287.1211242675781,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.510065072458545e-12,-1.1664743833906413e-18,2.510066373501152e-12,-4.729292044786115e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.382591545341711e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.75,282.0038146972656,289.7434387207031,287.1211242675781,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485940140230847e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.784387889842037e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.75,282.0038146972656,289.7434387207031,287.1211242675781,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,2.800946974357288e-12,-6.485940140230847e-18,-2.800940469144253e-12,3.9446692440270326e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.784387889842037e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.73291015625,281.9877624511719,289.7434387207031,287.1211242675781,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,7.243340292006906e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.73291015625,281.9877624511719,289.7434387207031,287.1211242675781,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,7.243340292006906e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7197265625,281.9753723144531,289.7434387207031,287.1211242675781,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,6.722331704622775e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7197265625,281.9753723144531,289.7434387207031,287.1211242675781,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,6.722331704622775e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7144775390625,281.970458984375,289.7434387207031,287.1211242675781,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,6.478906016127439e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7101135253906,281.9663391113281,289.7434387207031,287.1211242675781,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444620102259729e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,6.24549954864051e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7038269042969,281.96044921875,289.7434387207031,287.1211242675781,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.804190550406929e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7038269042969,281.96044921875,289.7434387207031,287.1211242675781,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.804190550406929e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7005615234375,281.9573669433594,289.7434387207031,287.1211242675781,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.391118520492455e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7005615234375,281.9573669433594,289.7434387207031,287.1211242675781,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.391118520492455e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.70001220703125,281.95684814453125,289.7434387207031,287.1211242675781,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.009242727282981e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.70001220703125,281.95684814453125,289.7434387207031,287.1211242675781,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,5.009242727282981e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.701904296875,281.9586486816406,289.7434387207031,287.1211242675781,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.653554128708493e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.701904296875,281.9586486816406,289.7434387207031,287.1211242675781,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.653554128708493e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.70367431640625,281.9602966308594,289.7434387207031,287.1211242675781,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.485956992539286e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7059326171875,281.9624328613281,289.7434387207031,287.1211242675781,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.324963640556234e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7118225097656,281.96795654296875,289.7434387207031,287.1211242675781,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.01755016810057e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7118225097656,281.96795654296875,289.7434387207031,287.1211242675781,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,4.01755016810057e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.71929931640625,281.9749755859375,289.7434387207031,287.1211242675781,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.7333637692427146e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.71929931640625,281.9749755859375,289.7434387207031,287.1211242675781,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.7333637692427146e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.72802734375,281.9831848144531,289.7434387207031,287.1211242675781,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.466938949259202e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.72802734375,281.9831848144531,289.7434387207031,287.1211242675781,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.466938949259202e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7377624511719,281.9923095703125,289.7434387207031,287.1211242675781,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.22237440286699e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7377624511719,281.9923095703125,289.7434387207031,287.1211242675781,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,3.22237440286699e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7428894042969,281.99713134765625,289.7434387207031,287.1211242675781,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444620102259729e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,3.1066960559655854e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7481689453125,282.0021057128906,289.7434387207031,287.1211242675781,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.444620102259729e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,2.9955717195662146e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7590026855469,282.01226806640625,289.7434387207031,287.1211242675781,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,2.010981442132631e-13,-3.207793800976301e-18,-2.0109493226432722e-13,-2.0737879729421094e-12,0.0,0.0,0.0,0.0,60.0,2.781065688850504e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7590026855469,282.01226806640625,289.7434387207031,287.1211242675781,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,2.010981442132631e-13,-3.207793800976301e-18,-2.0109493226432722e-13,-2.0737879729421094e-12,0.0,0.0,0.0,0.0,60.0,2.781065688850504e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7699279785156,282.02252197265625,289.7434387207031,287.1211242675781,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.5838656370069657e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7699279785156,282.02252197265625,289.7434387207031,287.1211242675781,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262066414252856e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.5838656370069657e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7806701660156,282.0326232910156,289.7434387207031,287.1211242675781,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.565722374142654e-12,-1.784887017044473e-18,2.5657241088661298e-12,-3.047815472223548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.398962237748492e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
