time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.7806701660156,282.0326232910156,289.7434387207031,287.1211242675781,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.565722374142654e-12,-1.784887017044473e-18,2.5657241088661298e-12,-3.047815472223548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.398962237748492e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7909851074219,282.04229736328125,289.7434387207031,287.1211242675781,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.229543412113344e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7909851074219,282.04229736328125,289.7434387207031,287.1211242675781,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.229543412113344e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7958374023437,282.046875,289.7434387207031,287.1211242675781,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.1498436808542465e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8005065917969,282.0512390136719,289.7434387207031,287.1211242675781,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,2.073104212740873e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8089904785156,282.0592041015625,289.7434387207031,287.1211242675781,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526679396403e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9517328553320112e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8089904785156,282.0592041015625,289.7434387207031,287.1211242675781,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,2.8566042760413968e-12,-5.867526679396403e-18,-2.8565984213496654e-12,2.263192671464465e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9517328553320112e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8161315917969,282.06591796875,289.7434387207031,287.1211242675781,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.8255795453114845e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8161315917969,282.06591796875,289.7434387207031,287.1211242675781,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.8255795453114845e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8216552734375,282.07110595703125,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.6750608722304605e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8216552734375,282.07110595703125,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826207055015591e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.6750608722304605e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8252258300781,282.074462890625,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,2.010981442132631e-13,-3.207794007771453e-18,-2.0109493226432722e-13,-2.0737879729421094e-12,0.0,0.0,0.0,0.0,60.0,1.5491353622110182e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.558414363609124e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,2.6941375020662905e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.9898840875835082e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,2.69413397840923e-13,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8252258300781,282.074462890625,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,2.010981442132631e-13,-3.207794007771453e-18,-2.0109493226432722e-13,-2.0737879729421094e-12,0.0,0.0,0.0,0.0,60.0,1.5491353622110182e-07,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.82623291015625,282.07537841796875,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.4933455361187953e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8266296386719,282.0757751464844,289.7434387207031,287.1211242675781,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,1.4409714310659188e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.82550048828125,282.07470703125,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826205814244672e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,-6.440877768909559e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.82550048828125,282.07470703125,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826205814244672e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,-6.440877768909559e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.82159423828125,282.071044921875,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826205814244672e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,-1.5618873305811578e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.82159423828125,282.071044921875,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.826205814244672e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,-1.5618873305811578e-07,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8146057128906,282.0644836425781,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.4446188614888096e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,3.802816195275227e-08,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.558414363609124e-13,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,-2.6941375020662905e-13,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,-1.9898840875835082e-13,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,-2.69413397840923e-13,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,-1.277978265747104e-12,284.97198486328125,294.1499938964844,283.8146057128906,282.0644836425781,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.97837441329527e-14,-4.4446188614888096e-18,-8.977929890404551e-14,1.289165280603244e-12,0.0,0.0,0.0,0.0,60.0,3.802816195275227e-08,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8042297363281,282.05474853515625,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,8.58480078136381e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.8042297363281,282.05474853515625,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,8.58480078136381e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.7976989746094,282.0486145019531,289.7434387207031,287.1211242675781,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.065276884712149e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.79022216796875,282.04156494140625,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.36813577823159e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.772216796875,282.0246887207031,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0,284.97198486328125,294.1499938964844,283.772216796875,282.0246887207031,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4544093739684433e-13,-3.8262062278349785e-18,-1.4543711558418634e-13,-3.923113732744872e-13,0.0,0.0,0.0,0.0,60.0,9.124482147626622e-08,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.336259880524437e-09,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.4071480647359635e-09,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.039316521733724e-09,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.4071461773568215e-09,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.674880204116107e-09,284.97198486328125,294.1499938964844,283.75,282.0038146972656,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243282109305257e-08,1.777685664687903e-14,1.424326434573686e-08,-3.258727332422495e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-7.940212526591495e-06,-0.0,-1.3822061477127373e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.336259880524437e-09,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,1.4071480647359635e-09,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,1.039316521733724e-09,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,1.4071461773568215e-09,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,6.674880204116107e-09,284.97198486328125,294.1499938964844,283.75,282.0038146972656,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243282109305257e-08,1.777685664687903e-14,1.424326434573686e-08,-3.258727332422495e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-7.940212526591495e-06,-0.0,-1.3822061477127373e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.056702860415044e-09,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.484108526829459e-09,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,6.2663443323174314e-09,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,8.484097868688423e-09,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,4.0244813703793625e-08,284.97198486328125,294.1499938964844,283.7240295410156,281.9794311523437,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.584441957282254e-08,1.073670910208338e-13,8.584431299141215e-08,-1.9643594839635625e-07,0.0,0.0,0.0,-4.835455911234021e-07,60.0,-1.360317492071772e-05,-0.0,-5.024648147506977e-16,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.056702860415044e-09,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,8.484108526829459e-09,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,6.2663443323174314e-09,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,8.484097868688423e-09,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,4.0244813703793625e-08,284.97198486328125,294.1499938964844,283.7240295410156,281.9794311523437,289.7434387207031,287.1211242675781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.584441957282254e-08,1.073670910208338e-13,8.584431299141215e-08,-1.9643594839635625e-07,0.0,0.0,0.0,-4.835455911234021e-07,60.0,-1.360317492071772e-05,-0.0,-5.024648147506977e-16,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,1.293058460305474e-07,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,1.361654824449943e-07,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,1.0057153332354576e-07,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,1.3616531191473769e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,6.459080736931355e-07,284.9718933105469,294.1499938964844,283.6951599121094,281.9523010253906,289.7434387207031,287.12109375,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.377741227770457e-06,1.723218789884129e-12,1.3777394087810535e-06,-3.1526433303952217e-06,0.0,0.0,0.0,-7.760434527881444e-06,60.0,-0.0005380070069804,-0.0,-1.294277185426296e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,1.293058460305474e-07,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,1.361654824449943e-07,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,1.0057153332354576e-07,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,1.3616531191473769e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,6.459080736931355e-07,284.9718933105469,294.1499938964844,283.6951599121094,281.9523010253906,289.7434387207031,287.12109375,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.377741227770457e-06,1.723218789884129e-12,1.3777394087810535e-06,-3.1526433303952217e-06,0.0,0.0,0.0,-7.760434527881444e-06,60.0,-0.0005380070069804,-0.0,-1.294277185426296e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,2.835007251178468e-07,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,2.985403568800393e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,2.205012492595415e-07,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,2.985399589761073e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,1.4161416856950382e-06,284.9718933105469,294.1499938964844,283.6797180175781,281.93780517578125,289.7434387207031,287.12109375,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.020700432898593e-06,3.77815704069584e-12,3.0206965675461106e-06,-6.912155186000746e-06,0.0,0.0,0.0,-1.701473956927657e-05,60.0,-0.0016624906565994,-0.0,-6.221560267839765e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,5.533612466024351e-07,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,5.827168934047222e-07,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,4.303934417748678e-07,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,5.82716154440277e-07,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,2.7641481210594065e-06,284.9718933105469,294.1499938964844,283.6636047363281,281.92266845703125,289.7434387207031,287.12109375,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.896072252653539e-06,7.374547153493616e-12,5.896064976695925e-06,-1.3491760000761133e-05,0.0,0.0,0.0,-3.321091935504228e-05,60.0,-0.0036206627264618,-0.0,-2.37032810913862e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,1.579061859047215e-06,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,1.662830641180335e-06,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,1.2281631143196137e-06,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,1.6628283674435806e-06,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.887723768362775e-06,284.9719543457031,294.1499938964844,283.6295471191406,281.89068603515625,289.7433776855469,287.12115478515625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825022612465546e-05,2.1043946099585927e-11,1.6825000784592703e-05,-3.8499994843732566e-05,0.0,0.0,0.0,-9.477058483753352e-05,60.0,-0.0114896604791283,-0.0,-1.930141983741418e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,1.579061859047215e-06,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,1.662830641180335e-06,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,1.2281631143196137e-06,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,1.6628283674435806e-06,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.887723768362775e-06,284.9719543457031,294.1499938964844,283.6295471191406,281.89068603515625,289.7433776855469,287.12115478515625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825022612465546e-05,2.1043946099585927e-11,1.6825000784592703e-05,-3.8499994843732566e-05,0.0,0.0,0.0,-9.477058483753352e-05,60.0,-0.0114896604791283,-0.0,-1.930141983741418e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,3.366856844877475e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,3.545467507137801e-06,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,2.618674670884502e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,3.545462959664292e-06,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,1.681811045273207e-05,284.97216796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7431640625,287.1213684082031,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587429819162935e-05,4.486990987095929e-11,3.587425089790486e-05,-8.208953659050167e-05,0.0,0.0,0.0,-0.0002020697575062,60.0,-0.0268980432301759,-0.0,-8.774861393057165e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
