time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,3.366856844877475e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,3.545467507137801e-06,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,2.618674670884502e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,3.545462959664292e-06,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,1.681811045273207e-05,284.97216796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7431640625,287.1213684082031,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587429819162935e-05,4.486990987095929e-11,3.587425089790486e-05,-8.208953659050167e-05,0.0,0.0,0.0,-0.0002020697575062,60.0,-0.0268980432301759,-0.0,-8.774861393057165e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,5.53682048121118e-06,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,5.830547252116958e-06,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,4.306429673306411e-06,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,5.830539521411993e-06,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,2.76575046882499e-05,284.97265625,294.1499938964844,283.5548095703125,281.82049560546875,289.7425537109375,287.1218566894531,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.8995818108087406e-05,7.378917615818992e-11,5.8995745348511264e-05,-0.0001349972881143,0.0,0.0,0.0,-0.0003323067212477,60.0,-0.0486963056027889,-0.0,-2.3730772902297304e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,5.53682048121118e-06,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,5.830547252116958e-06,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,4.306429673306411e-06,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,5.830539521411993e-06,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,2.76575046882499e-05,284.97265625,294.1499938964844,283.5548095703125,281.82049560546875,289.7425537109375,287.1218566894531,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.8995818108087406e-05,7.378917615818992e-11,5.8995745348511264e-05,-0.0001349972881143,0.0,0.0,0.0,-0.0003323067212477,60.0,-0.0486963056027889,-0.0,-2.3730772902297304e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,8.428816727246158e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,8.875962521415204e-06,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,6.555766503879568e-06,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,8.87595069798408e-06,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,4.2103591113118455e-05,284.9736022949219,294.1499938964844,283.5145263671875,281.7826538085937,289.7412109375,287.1226806640625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981049904832616e-05,1.1233073499150592e-10,8.981038990896195e-05,-0.0002055090881185,0.0,0.0,0.0,-0.0005058770766481,60.0,-0.0799175500869751,-0.0,-5.499511956941202e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,8.428816727246158e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,8.875962521415204e-06,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,6.555766503879568e-06,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,8.87595069798408e-06,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,4.2103591113118455e-05,284.9736022949219,294.1499938964844,283.5145263671875,281.7826538085937,289.7412109375,287.1226806640625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981049904832616e-05,1.1233073499150592e-10,8.981038990896195e-05,-0.0002055090881185,0.0,0.0,0.0,-0.0005058770766481,60.0,-0.0799175500869751,-0.0,-5.499511956941202e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,1.0900663255597465e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,1.1478939995868132e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,8.478320523863658e-06,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,1.1478925443952905e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,5.445095303002745e-05,284.9745483398437,294.1499938964844,283.4937438964844,281.7631530761719,289.7398681640625,287.12322998046875,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161481850431,1.4527276603892858e-10,0.0001161480395239,-0.0002657765289768,0.0,0.0,0.0,-0.0006542298942804,60.0,-0.100280575454235,-0.0,-9.198072303817639e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,1.4729575013916474e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,1.5510973753407598e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,1.1456371794338338e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,1.551095374452416e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,7.357711729127914e-05,284.9760437011719,294.1499938964844,283.4725952148437,281.7432861328125,289.7375183105469,287.12371826171875,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569454616401,1.9630019831851087e-10,0.0001569452579133,-0.0003591312852222,0.0,0.0,0.0,-0.0008840296068228,60.0,-0.1314414143562317,-0.0,-1.679466565818188e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,2.7614436476142146e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,2.907937414420303e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,2.147796294593718e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.9079335945425555e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001379395253024,284.98114013671875,294.1499938964844,283.42919921875,281.7025451660156,289.7260131835937,287.1207580566406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942352439276,3.6801603431335645e-10,0.0002942348946817,-0.0006732855690643,0.0,0.0,0.0,-0.0016573455650359,60.0,-0.2430871129035949,-0.0,-5.9028710808206605e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,2.7614436476142146e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,2.907937414420303e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,2.147796294593718e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.9079335945425555e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001379395253024,284.98114013671875,294.1499938964844,283.42919921875,281.7025451660156,289.7260131835937,287.1207580566406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942352439276,3.6801603431335645e-10,0.0002942348946817,-0.0006732855690643,0.0,0.0,0.0,-0.0016573455650359,60.0,-0.2430871129035949,-0.0,-5.9028710808206605e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,4.602228364092298e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,4.846374940825626e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,3.57952194462996e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,4.846368756261654e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0002298903273185,284.9869689941406,294.1499938964844,283.38458251953125,281.6606140136719,289.6920166015625,287.09503173828125,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983673570677,6.213436987145823e-10,0.0004983667749911,-0.001135155907832,0.0,0.0,0.0,-0.0028059487231075,60.0,-0.4412422478199005,-0.0,-1.6395594215623532e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,4.602228364092298e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,4.846374940825626e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,3.57952194462996e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,4.846368756261654e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0002298903273185,284.9869689941406,294.1499938964844,283.38458251953125,281.6606140136719,289.6920166015625,287.09503173828125,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983673570677,6.213436987145823e-10,0.0004983667749911,-0.001135155907832,0.0,0.0,0.0,-0.0028059487231075,60.0,-0.4412422478199005,-0.0,-1.6395594215623532e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.003831655718386e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.481482265982776e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.003002247074619e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.481469896854831e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004497590707615,284.990478515625,294.1499938964844,283.3388977050781,281.6177062988281,289.6266784667969,287.04986572265625,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006626683170907,8.17854062251655e-10,0.0006626675021834,-0.0014874833868816,0.0,0.0,0.0,-0.003739567939192,60.0,-0.7098854780197144,-0.0,-6.27545730935708e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.003831655718386e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.481482265982776e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.003002247074619e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.481469896854831e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004497590707615,284.990478515625,294.1499938964844,283.3388977050781,281.6177062988281,289.6266784667969,287.04986572265625,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006626683170907,8.17854062251655e-10,0.0006626675021834,-0.0014874833868816,0.0,0.0,0.0,-0.003739567939192,60.0,-0.7098854780197144,-0.0,-6.27545730935708e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,3.802608625846915e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,4.0043356420937926e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,2.95759346045088e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,4.004330548923463e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001899477647384,284.9930114746094,294.1499938964844,283.2923889160156,281.57403564453125,289.5443420410156,286.9949645996094,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390469592995,9.41338673676739e-10,0.000839046027977,-0.0016357473796233,0.0,0.0,0.0,-0.0046598496846854,60.0,-0.8792946338653564,-0.0,-1.1193182380964116e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,3.802608625846915e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,4.0043356420937926e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,2.95759346045088e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,4.004330548923463e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001899477647384,284.9930114746094,294.1499938964844,283.2923889160156,281.57403564453125,289.5443420410156,286.9949645996094,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390469592995,9.41338673676739e-10,0.000839046027977,-0.0016357473796233,0.0,0.0,0.0,-0.0046598496846854,60.0,-0.8792946338653564,-0.0,-1.1193182380964116e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.005894389702007e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,9.48365413933061e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,7.004605868132785e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.483641770202668e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004498620983213,284.9931640625,294.1499938964844,283.2688903808594,281.5519714355469,289.50518798828125,286.96539306640625,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006938777514733,8.745341673055405e-10,0.0006938768201507,-0.0016052866121754,0.0,0.0,0.0,-0.0039221048355102,60.0,-0.8817395567893982,-0.0,-6.278326480924079e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.002268052427098e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.479835716774689e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,7.001784979365766e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,9.479823347646744e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004496809851843,284.9949951171875,294.1499938964844,283.2452697753906,281.52978515625,289.4613647460937,286.9363098144531,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008530959603376,9.89195170220114e-10,0.0008530949708074,-0.0017475134227424,0.0,0.0,0.0,-0.0047743348404765,60.0,-0.9366015195846558,-0.0,-6.27326883773094e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.023222082760184e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.50190078583546e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,7.018082396825776e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.501888416707516e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004507276753429,284.99591064453125,294.1499938964844,283.19775390625,281.4851379394531,289.3682556152344,286.855224609375,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539341554045,1.348976041981586e-09,0.0009539328166283,-0.0025925398804247,0.0,0.0,0.0,-0.0054440987296402,60.0,-1.0371049642562866,-0.0,-6.302501986965582e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.023222082760184e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.50190078583546e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,7.018082396825776e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.501888416707516e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004507276753429,284.99591064453125,294.1499938964844,283.19775390625,281.4851379394531,289.3682556152344,286.855224609375,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539341554045,1.348976041981586e-09,0.0009539328166283,-0.0025925398804247,0.0,0.0,0.0,-0.0054440987296402,60.0,-1.0371049642562866,-0.0,-6.302501986965582e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.058169962372632e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.538702579448e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.045263919280842e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,9.538690210320055e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004524734104052,284.9953918457031,294.1499938964844,283.1499938964844,281.4403076171875,289.26251220703125,286.7099304199219,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965172657743,1.7918663219873563e-09,0.0009651708533056,-0.0037456508725881,0.0,0.0,0.0,-0.005701111163944,60.0,-1.227812886238098,-0.0,-6.351411485638891e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.058169962372632e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.538702579448e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.045263919280842e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,9.538690210320055e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004524734104052,284.9953918457031,294.1499938964844,283.1499938964844,281.4403076171875,289.26251220703125,286.7099304199219,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965172657743,1.7918663219873563e-09,0.0009651708533056,-0.0037456508725881,0.0,0.0,0.0,-0.005701111163944,60.0,-1.227812886238098,-0.0,-6.351411485638891e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,9.09333466552198e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.575732838129623e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.072614243952557e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.57572046900168e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004542299720924,284.9949035644531,294.1499938964844,283.1022644042969,281.3954467773437,289.1573791503906,286.5029296875,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689199505373,2.229934681352574e-09,0.0009689176804386,-0.0048935618251562,0.0,0.0,0.0,-0.0059182848781347,60.0,-1.2871307134628296,-0.0,-6.400815522056291e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,9.09333466552198e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.575732838129623e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.072614243952557e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.57572046900168e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004542299720924,284.9949035644531,294.1499938964844,283.1022644042969,281.3954467773437,289.1573791503906,286.5029296875,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689199505373,2.229934681352574e-09,0.0009689176804386,-0.0048935618251562,0.0,0.0,0.0,-0.0059182848781347,60.0,-1.2871307134628296,-0.0,-6.400815522056291e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.100959141505882e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.583761129761116e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.078544149408117e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.583749488228932e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004546108248177,284.9944763183594,294.1499938964844,283.0547180175781,281.3507995605469,289.0530700683594,286.2670593261719,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315981611,2.3248725167235307e-09,0.0009697292698547,-0.0051423334516584,0.0,0.0,0.0,-0.0059653483331203,60.0,-1.3242371082305908,-0.0,-6.411547559537213e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.100959141505882e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.583761129761116e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.078544149408117e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.583749488228932e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0004546108248177,284.9944763183594,294.1499938964844,283.0547180175781,281.3507995605469,289.0530700683594,286.2670593261719,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315981611,2.3248725167235307e-09,0.0009697292698547,-0.0051423334516584,0.0,0.0,0.0,-0.0059653483331203,60.0,-1.3242371082305908,-0.0,-6.411547559537213e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.099235467147082e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.581946505932136e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,7.077203918015584e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,9.581934864399956e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004545247647911,284.9942626953125,294.1499938964844,283.0310974121094,281.32861328125,289.0012512207031,286.1499328613281,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695484768599,2.303380375323627e-09,0.0009695461485534,-0.0050860159099102,0.0,0.0,0.0,-0.0059546972624957,60.0,-1.3409286737442017,-0.0,-6.409117503380912e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.089177183341236e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,9.571354166837408e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,7.069380080793053e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,9.571342525305226e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0004540223162621,284.9940490722656,294.1499938964844,283.0075988769531,281.3065490722656,288.9496765136719,286.0415344238281,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768738225,2.178037750155681e-09,0.0009684746619313,-0.0047575710341334,0.0,0.0,0.0,-0.0058925612829625,60.0,-1.3564428091049194,-0.0,-6.394952833943536e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,9.087581565836444e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.569673420628531e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,7.068138802424073e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,9.569662506692111e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0004539426299743,284.99365234375,294.1499938964844,282.9610900878906,281.2628479003906,288.8473815917969,285.84881591796875,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158108580729845e-09,0.000968302716501,-0.0047053508460521,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.3860348463058472,-0.0,-6.392702545099382e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,9.087581565836444e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.569673420628531e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,7.068138802424073e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,9.569662506692111e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0004539426299743,284.99365234375,294.1499938964844,282.9610900878906,281.2628479003906,288.8473815917969,285.84881591796875,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158108580729845e-09,0.000968302716501,-0.0047053508460521,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.3860348463058472,-0.0,-6.392702545099382e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.139279427472502e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.624113590689376e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.108347926987335e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.624101949157192e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0004565250128507,284.9933166503906,294.1499938964844,282.9154357910156,281.219970703125,288.7457580566406,285.6221618652344,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.802156284786861e-09,0.0009738086955621,-0.0063929799944162,0.0,0.0,0.0,-0.0062019494362175,60.0,-1.4205633401870728,-0.0,-6.46563762529695e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.139279427472502e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.624113590689376e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.108347926987335e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.624101949157192e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0004565250128507,284.9933166503906,294.1499938964844,282.9154357910156,281.219970703125,288.7457580566406,285.6221618652344,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.802156284786861e-09,0.0009738086955621,-0.0063929799944162,0.0,0.0,0.0,-0.0062019494362175,60.0,-1.4205633401870728,-0.0,-6.46563762529695e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.211740689352156e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.700419468572365e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,7.1647074946668e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.70040782704018e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004601446562446,284.99298095703125,294.1499938964844,282.87078857421875,281.17803955078125,288.64434814453125,285.3177490234375,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4603067636489868,-0.0,-6.568565424913686e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.211740689352156e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.700419468572365e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,7.1647074946668e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.70040782704018e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0004601446562446,284.99298095703125,294.1499938964844,282.87078857421875,281.17803955078125,288.64434814453125,285.3177490234375,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4603067636489868,-0.0,-6.568565424913686e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.267561108572409e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.759200474945828e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,7.208122406154871e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.759189561009408e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0004629329778254,284.99267578125,294.1499938964844,282.8274230957031,281.13726806640625,288.5432434082031,284.9581298828125,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400330322340551e-09,0.0009874776005744,-0.0105804838240146,0.0,0.0,0.0,-0.0069942479021847,60.0,-1.500302791595459,-0.0,-6.648408401588314e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.267561108572409e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.759200474945828e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,7.208122406154871e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.759189561009408e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0004629329778254,284.99267578125,294.1499938964844,282.8274230957031,281.13726806640625,288.5432434082031,284.9581298828125,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400330322340551e-09,0.0009874776005744,-0.0105804838240146,0.0,0.0,0.0,-0.0069942479021847,60.0,-1.500302791595459,-0.0,-6.648408401588314e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.262935782317072e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,9.754329948918894e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.204525172710419e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.754319034982473e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0004627019516192,284.9925537109375,294.1499938964844,282.8062438964844,281.1174011230469,288.49298095703125,284.7847595214844,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342679993385445e-09,0.0009869845816865,-0.0104294372722506,0.0,0.0,0.0,-0.0069656679406762,60.0,-1.5172574520111084,-0.0,-6.641770511350843e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,9.254908945877104e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.745877468958496e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,7.198282401077449e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.745866555022076e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0004623010172508,284.9924011230469,294.1499938964844,282.78546142578125,281.0978698730469,288.4429626464844,284.6260986328125,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242652007491188e-09,0.0009861297439783,-0.0101673575118184,0.0,0.0,0.0,-0.0069160824641585,60.0,-1.5318853855133057,-0.0,-6.630262561202471e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
