time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188820,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.2244750703685e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.713829058455305e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.174610800575465e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.71381741692312e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.0004607807786669,284.9921875,294.1499938964844,282.7452087402344,281.06005859375,288.3439636230469,284.3594055175781,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.8634260235426154e-09,0.0009828872280195,-0.00917374715209,0.0,0.0,0.0,-0.0067280852235853,60.0,-1.5564192533493042,-0.0,-6.5867226339833e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.2244750703685e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.713829058455305e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.174610800575465e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.71381741692312e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.0004607807786669,284.9921875,294.1499938964844,282.7452087402344,281.06005859375,288.3439636230469,284.3594055175781,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.8634260235426154e-09,0.0009828872280195,-0.00917374715209,0.0,0.0,0.0,-0.0067280852235853,60.0,-1.5564192533493042,-0.0,-6.5867226339833e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.197402687277644e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.685319673735648e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,7.153554179240018e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.685308759799228e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004594284400809,284.9919738769531,294.1499938964844,282.706787109375,281.0239562988281,288.2463073730469,284.14959716796875,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260787623059286e-09,0.0009800019906833,-0.0082898400723934,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.577810525894165,-0.0,-6.54811103117936e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.197402687277644e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.685319673735648e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,7.153554179240018e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.685308759799228e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004594284400809,284.9919738769531,294.1499938964844,282.706787109375,281.0239562988281,288.2463073730469,284.14959716796875,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260787623059286e-09,0.0009800019906833,-0.0082898400723934,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.577810525894165,-0.0,-6.54811103117936e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,9.19357844395563e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.681292431196198e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.150579040171579e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.681281517259777e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004592374316416,284.9917907714844,294.1499938964844,282.6704406738281,280.9898376464844,288.1498413085937,283.9735717773437,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783882441047353e-09,0.0009795933729037,-0.0081648817285895,0.0,0.0,0.0,-0.0065371980890631,60.0,-1.599932312965393,-0.0,-6.542661878938817e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,9.19357844395563e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.681292431196198e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.150579040171579e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.681281517259777e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004592374316416,284.9917907714844,294.1499938964844,282.6704406738281,280.9898376464844,288.1498413085937,283.9735717773437,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783882441047353e-09,0.0009795933729037,-0.0081648817285895,0.0,0.0,0.0,-0.0065371980890631,60.0,-1.599932312965393,-0.0,-6.542661878938817e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.211387805407868e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.700046939542516e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.164431008277461e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.700036025606096e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.000460127077531,284.9916381835937,294.1499938964844,282.63641357421875,280.95782470703125,288.0544128417969,283.8092956542969,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700235229331384e-09,0.0009814898949116,-0.0087461629882454,0.0,0.0,0.0,-0.0066471747122704,60.0,-1.62449312210083,-0.0,-6.56803038623366e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.211387805407868e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.700046939542516e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.164431008277461e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.700036025606096e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.000460127077531,284.9916381835937,294.1499938964844,282.63641357421875,280.95782470703125,288.0544128417969,283.8092956542969,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700235229331384e-09,0.0009814898949116,-0.0087461629882454,0.0,0.0,0.0,-0.0066471747122704,60.0,-1.62449312210083,-0.0,-6.56803038623366e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.22394247027114e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.713267354527488e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.174196070991457e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.713257168186828e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0004607542359735,284.9915466308594,294.1499938964844,282.62030029296875,280.9427185058594,288.00701904296875,283.7281799316406,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.856632790899539e-09,0.0009828272741287,-0.0091559486463665,0.0,0.0,0.0,-0.0067247077822685,60.0,-1.6372989416122437,-0.0,-6.585943879144909e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.236319601768628e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.726300777401776e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,7.183822162915021e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.726289863465354e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0004613724595401,284.9914855957031,294.1499938964844,282.6048278808594,280.9281921386719,287.9598388671875,283.6479187011719,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841497521847,4.010809018240025e-09,0.0009841457940638,-0.0095599107444286,0.0,0.0,0.0,-0.0068011400289833,60.0,-1.6499896049499512,-0.0,-6.603627156209768e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.255775512428954e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.746789146447554e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.198954699561e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.746778232511132e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004623443528544,284.99139404296875,294.1499938964844,282.5759582519531,280.90106201171875,287.8661499023437,283.4921875,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253172036783326e-09,0.0009862185688689,-0.0101949227973818,0.0,0.0,0.0,-0.0069212918169796,60.0,-1.6740765571594238,-0.0,-6.631472615481472e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.255775512428954e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.746789146447554e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.198954699561e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.746778232511132e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004623443528544,284.99139404296875,294.1499938964844,282.5759582519531,280.90106201171875,287.8661499023437,283.4921875,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253172036783326e-09,0.0009862185688689,-0.0101949227973818,0.0,0.0,0.0,-0.0069212918169796,60.0,-1.6740765571594238,-0.0,-6.631472615481472e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.2629918071907e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.754388156579807e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,7.204567373264581e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.754377970239148e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0004627048328984,284.9913024902344,294.1499938964844,282.54998779296875,280.8766784667969,287.77349853515625,283.3497009277344,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343039705645424e-09,0.0009869874920696,-0.0104303797706961,0.0,0.0,0.0,-0.0069658453576266,60.0,-1.6947020292282104,-0.0,-6.641812433372253e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.2629918071907e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.754388156579807e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,7.204567373264581e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.754377970239148e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0004627048328984,284.9913024902344,294.1499938964844,282.54998779296875,280.8766784667969,287.77349853515625,283.3497009277344,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343039705645424e-09,0.0009869874920696,-0.0104303797706961,0.0,0.0,0.0,-0.0069658453576266,60.0,-1.6947020292282104,-0.0,-6.641812433372253e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.25658896449022e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.747645526658744e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.199586980277672e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.747635340318084e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0004623850109055,284.9912414550781,294.1499938964844,282.52618408203125,280.85565185546875,287.6820373535156,283.2255859375,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.7112469673156738,-0.0,-6.632628668512552e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.25658896449022e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.747645526658744e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.199586980277672e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.747635340318084e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0004623850109055,284.9912414550781,294.1499938964844,282.52618408203125,280.85565185546875,287.6820373535156,283.2255859375,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.7112469673156738,-0.0,-6.632628668512552e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.238971688318998e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.7290932899341e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.185884169302881e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.72908310359344e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.000461504998384,284.9912109375,294.1499938964844,282.5036315917969,280.83837890625,287.5918884277344,283.1211242675781,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684942445225e-09,0.0009844283340498,-0.0096460469067096,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7243998050689695,-0.0,-6.60740084867939e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.238971688318998e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.7290932899341e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.185884169302881e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.72908310359344e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.000461504998384,284.9912109375,294.1499938964844,282.5036315917969,280.83837890625,287.5918884277344,283.1211242675781,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684942445225e-09,0.0009844283340498,-0.0096460469067096,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7243998050689695,-0.0,-6.60740084867939e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.227421833202244e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.716930071590468e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.176900544436648e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.71692061284557e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.000460928044049,284.9911804199219,294.1499938964844,282.4927673339844,280.8310546875,287.54736328125,283.076416015625,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997582940680794e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7299010753631592,-0.0,-6.590887835500325e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.2154776211828e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.704352851258592e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.16761132935062e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.704343392513692e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0004603314446285,284.9911804199219,294.1499938964844,282.4822082519531,280.8246154785156,287.5032043457031,283.0360107421875,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750932453527866e-09,0.0009819249389693,-0.0088789965957403,0.0,0.0,0.0,-0.0066723152995109,60.0,-1.7349387407302856,-0.0,-6.573834809842083e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.196223982144149e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.684077667770909e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,7.152635225793347e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.684067481430247e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004593696794472,284.9911804199219,294.1499938964844,282.4618835449219,280.8140869140625,287.4158020019531,282.9650573730469,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007262702036e-09,0.0009798730025067,-0.0082503492012619,0.0,0.0,0.0,-0.0065533719025552,60.0,-1.744482159614563,-0.0,-6.54638867558788e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.196223982144149e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.684077667770909e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,7.152635225793347e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.684067481430247e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004593696794472,284.9911804199219,294.1499938964844,282.4618835449219,280.8140869140625,287.4158020019531,282.9650573730469,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007262702036e-09,0.0009798730025067,-0.0082503492012619,0.0,0.0,0.0,-0.0065533719025552,60.0,-1.744482159614563,-0.0,-6.54638867558788e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.19427620829083e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,9.682025847723708e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.151120371418074e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.682016388978808e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.000459272385342,284.9912109375,294.1499938964844,282.4425048828125,280.8065795898437,287.3297119140625,282.9034423828125,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486696487087215e-09,0.00097966438625,-0.0081866513937711,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.755246877670288,-0.0,-6.543611164033791e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.19427620829083e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,9.682025847723708e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.151120371418074e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.682016388978808e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.000459272385342,284.9912109375,294.1499938964844,282.4425048828125,280.8065795898437,287.3297119140625,282.9034423828125,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486696487087215e-09,0.00097966438625,-0.0081866513937711,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.755246877670288,-0.0,-6.543611164033791e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.2150155978743e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.70386536209844e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.167250441852957e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.703855903353542e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0004603083652909,284.9912414550781,294.1499938964844,282.424072265625,280.8018798828125,287.24468994140625,282.84442138671875,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745044718783674e-09,0.0009818729013204,-0.0088635720312595,0.0,0.0,0.0,-0.0066693881526589,60.0,-1.7690991163253784,-0.0,-6.573160504785848e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.2150155978743e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.70386536209844e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.167250441852957e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.703855903353542e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0004603083652909,284.9912414550781,294.1499938964844,282.424072265625,280.8018798828125,287.24468994140625,282.84442138671875,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818766266107,3.745044718783674e-09,0.0009818729013204,-0.0088635720312595,0.0,0.0,0.0,-0.0066693881526589,60.0,-1.7690991163253784,-0.0,-6.573160504785848e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.246399713447316e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.736914944369346e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.191660552052781e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.736905485624447e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004618761013261,284.9913024902344,294.1499938964844,282.406494140625,280.7996826171875,287.1605529785156,282.7845764160156,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.1360270763846074e-09,0.0009852163493633,-0.0098879942670464,0.0,0.0,0.0,-0.0068632154725492,60.0,-1.7856909036636353,-0.0,-6.618006409553345e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.246399713447316e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.736914944369346e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.191660552052781e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.736905485624447e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004618761013261,284.9913024902344,294.1499938964844,282.406494140625,280.7996826171875,287.1605529785156,282.7845764160156,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852204238995,4.1360270763846074e-09,0.0009852163493633,-0.0098879942670464,0.0,0.0,0.0,-0.0068632154725492,60.0,-1.7856909036636353,-0.0,-6.618006409553345e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.258544014301152e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.749703167472036e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,7.201106200227514e-05,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.749693708727136e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0004624827415682,284.9913330078125,294.1499938964844,282.3979797363281,280.7994689941406,287.1188659667969,282.7547302246094,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287312727058179e-09,0.0009865103056654,-0.0102843726053833,0.0,0.0,0.0,-0.0069382158108055,60.0,-1.7940120697021484,-0.0,-6.635399785182018e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.265307744499296e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.75682560238056e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.206366717582569e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.756816871231422e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.000462820607936,284.9913635253906,294.1499938964844,282.3896484375,280.7998046875,287.077392578125,282.7256164550781,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715631115048845e-09,0.0009872311493381,-0.0105051128193736,0.0,0.0,0.0,-0.0069799842312932,60.0,-1.8016934394836424,-0.0,-6.645095851354199e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.243340173270552e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.733692422742024e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,7.189280586317182e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.733682963997126e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0004617232480086,284.991455078125,294.1499938964844,282.3734741210937,280.802001953125,286.99530029296875,282.6725769042969,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097827410731725e-09,0.0009848934132605,-0.0097879040986299,0.0,0.0,0.0,-0.0068442965857684,60.0,-1.813031792640686,-0.0,-6.613617387074555e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.243340173270552e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.733692422742024e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,7.189280586317182e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.733682963997126e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0004617232480086,284.991455078125,294.1499938964844,282.3734741210937,280.802001953125,286.99530029296875,282.6725769042969,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097827410731725e-09,0.0009848934132605,-0.0097879040986299,0.0,0.0,0.0,-0.0068442965857684,60.0,-1.813031792640686,-0.0,-6.613617387074555e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.178148320643233e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.66504230746068e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.13857589289546e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.665033576311544e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004584668204188,284.9915466308594,294.1499938964844,282.35791015625,280.8059997558594,286.9148864746094,282.63330078125,285.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855718146151958e-09,0.0009779470274224,-0.0076596569269895,0.0,0.0,0.0,-0.0064416229724884,60.0,-1.813859701156616,-0.0,-6.520652817698648e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.178148320643233e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.66504230746068e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.13857589289546e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.665033576311544e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004584668204188,284.9915466308594,294.1499938964844,282.35791015625,280.8059997558594,286.9148864746094,282.63330078125,285.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855718146151958e-09,0.0009779470274224,-0.0076596569269895,0.0,0.0,0.0,-0.0064416229724884,60.0,-1.813859701156616,-0.0,-6.520652817698648e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.11262395675294e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.596042218618096e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.087612175382674e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.596032759873196e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004551937745418,284.9916687011719,294.1499938964844,282.3428649902344,280.8116149902344,286.8360900878906,282.6066589355469,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709677542559,2.469175086616815e-09,0.0009709653095342,-0.0055204560048878,0.0,0.0,0.0,-0.0060368962585926,60.0,-1.8107341527938845,-0.0,-6.42787725269045e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.11262395675294e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.596042218618096e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,7.087612175382674e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.596032759873196e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004551937745418,284.9916687011719,294.1499938964844,282.3428649902344,280.8116149902344,286.8360900878906,282.6066589355469,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709677542559,2.469175086616815e-09,0.0009709653095342,-0.0055204560048878,0.0,0.0,0.0,-0.0060368962585926,60.0,-1.8107341527938845,-0.0,-6.42787725269045e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.083209442906082e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.565066284267232e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.064733654260635e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.565057553118096e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0004537244385574,284.9918212890625,294.1499938964844,282.3282470703125,280.81854248046875,286.75885009765625,282.58819580078125,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102662710612435e-09,0.0009678294882178,-0.0045600607991218,0.0,0.0,0.0,-0.0058551914989948,60.0,-1.81029748916626,-0.0,-6.386442663597336e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
