time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.083209442906082e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.565066284267232e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.064733654260635e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.565057553118096e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0004537244385574,284.9918212890625,294.1499938964844,282.3282470703125,280.81854248046875,286.75885009765625,282.58819580078125,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102662710612435e-09,0.0009678294882178,-0.0045600607991218,0.0,0.0,0.0,-0.0058551914989948,60.0,-1.81029748916626,-0.0,-6.386442663597336e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.087946818908677e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.570055408403276e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,7.068418199196458e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.57004667725414e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004539611109066,284.99188232421875,294.1499938964844,282.32110595703125,280.8224792480469,286.7206726074219,282.5797424316406,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683355456218,2.161671730505077e-09,0.0009683333919383,-0.0047146873548626,0.0,0.0,0.0,-0.0058844410814344,60.0,-1.813129425048828,-0.0,-6.393104712287824e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.098328882828356e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.580987534718588e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.076493056956679e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.580979531165212e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0004544796829577,284.991943359375,294.1499938964844,282.3139953613281,280.8266296386719,286.6827392578125,282.5706481933594,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694415493868,2.290997391796168e-09,0.0009694392210803,-0.0050535690970718,0.0,0.0,0.0,-0.005948553327471,60.0,-1.8180022239685056,-0.0,-6.407717734191466e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.099719318328424e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.582452184986324e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,7.077574264258146e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.582443453837186e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004545491829048,284.9920959472656,294.1499938964844,282.300048828125,280.8355712890625,286.60760498046875,282.5516052246094,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695906192064,2.308290225627729e-09,0.0009695883491076,-0.0050988816656172,0.0,0.0,0.0,-0.005957132205367,60.0,-1.8283398151397705,-0.0,-6.409672437257541e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.099719318328424e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.582452184986324e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,7.077574264258146e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.582443453837186e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004545491829048,284.9920959472656,294.1499938964844,282.300048828125,280.8355712890625,286.60760498046875,282.5516052246094,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695906192064,2.308290225627729e-09,0.0009695883491076,-0.0050988816656172,0.0,0.0,0.0,-0.005957132205367,60.0,-1.8283398151397705,-0.0,-6.409672437257541e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.087829675991088e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.569930989528076e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,7.068326522130519e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.5699229859747e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004539552319329,284.9922790527344,294.1499938964844,282.2862854003906,280.8451843261719,286.5335693359375,282.5340881347656,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683240787126,2.160119194627441e-09,0.0009683219250291,-0.0047106170095503,0.0,0.0,0.0,-0.0058836806565523,60.0,-1.8356428146362305,-0.0,-6.39292920823209e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.087829675991088e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.569930989528076e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,7.068326522130519e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.5699229859747e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004539552319329,284.9922790527344,294.1499938964844,282.2862854003906,280.8451843261719,286.5335693359375,282.5340881347656,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683240787126,2.160119194627441e-09,0.0009683219250291,-0.0047106170095503,0.0,0.0,0.0,-0.0058836806565523,60.0,-1.8356428146362305,-0.0,-6.39292920823209e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.054208203451708e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.534526179777458e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,7.042176002869383e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.534518176224084e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004522757953964,284.992431640625,294.1499938964844,282.27264404296875,280.8551940917969,286.46075439453125,282.5203857421875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964741106145,1.741204069816149e-09,0.0009647393599152,-0.0036128929350525,0.0,0.0,0.0,-0.0056760041043162,60.0,-1.8390244245529173,-0.0,-6.345710090727152e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.054208203451708e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.534526179777458e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,7.042176002869383e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.534518176224084e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004522757953964,284.992431640625,294.1499938964844,282.27264404296875,280.8551940917969,286.46075439453125,282.5203857421875,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964741106145,1.741204069816149e-09,0.0009647393599152,-0.0036128929350525,0.0,0.0,0.0,-0.0056760041043162,60.0,-1.8390244245529173,-0.0,-6.345710090727152e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.0187560999766e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.497193241259085e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.014602306298912e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.497185237705708e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004505049146246,284.9926147460937,294.1499938964844,282.259033203125,280.8653869628906,286.38922119140625,282.51129150390625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609636035747,1.2994857412351735e-09,0.0009609622647985,-0.0024554007686674,0.0,0.0,0.0,-0.0054570254869759,60.0,-1.8409843444824217,-0.0,-6.296109944514684e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.0187560999766e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.497193241259085e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.014602306298912e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.497185237705708e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004505049146246,284.9926147460937,294.1499938964844,282.259033203125,280.8653869628906,286.38922119140625,282.51129150390625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609636035747,1.2994857412351735e-09,0.0009609622647985,-0.0024554007686674,0.0,0.0,0.0,-0.0054570254869759,60.0,-1.8409843444824217,-0.0,-6.296109944514684e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.00502345757559e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.482732275500894e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.00392120052129e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.482724271947518e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0004498189373407,284.99273681640625,294.1499938964844,282.2522277832031,280.8704833984375,286.3539123535156,282.5085144042969,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594997391104,1.128381943438228e-09,0.0009594985749572,-0.0020070329774171,0.0,0.0,0.0,-0.005372199229896,60.0,-1.8417503833770752,-0.0,-6.276949449102176e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.003349259728566e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.480969310970976e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,7.002618804108351e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.4809613074176e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.0004497353220358,284.99322509765625,294.1499938964844,282.2453918457031,280.8755187988281,286.3216857910156,282.50634765625,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008302362984977,9.782185061979476e-10,0.0008302353671751,-0.0017415152397006,0.0,0.0,0.0,-0.0046544596552848,60.0,-1.76621413230896,-0.0,-6.274613895129734e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,4.131250170757994e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,4.350409290054813e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,3.2132007618201897e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,4.350405652076006e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0002063642023131,284.9955139160156,294.1499938964844,282.23162841796875,280.8853759765625,286.2616882324219,282.50225830078125,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850961136166,9.619953722506123e-10,0.0008509602048434,-0.0016781399026513,0.0,0.0,0.0,-0.0047304900363087,60.0,-1.625800371170044,-0.0,-1.3211177929406404e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,4.131250170757994e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,4.350409290054813e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,3.2132007618201897e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,4.350405652076006e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0002063642023131,284.9955139160156,294.1499938964844,282.23162841796875,280.8853759765625,286.2616882324219,282.50225830078125,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850961136166,9.619953722506123e-10,0.0008509602048434,-0.0016781399026513,0.0,0.0,0.0,-0.0047304900363087,60.0,-1.625800371170044,-0.0,-1.3211177929406404e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.003103332361206e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.480710286879912e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.002427446423098e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.480702283326536e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0004497230402193,284.9981384277344,294.1499938964844,282.2176818847656,280.89471435546875,286.2265319824219,282.4969177246094,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007154124905355,8.601259704477116e-10,0.0007154116756282,-0.0015458726556971,0.0,0.0,0.0,-0.0040238266810774,60.0,-1.136314868927002,-0.0,-6.27426572918921e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.003103332361206e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.480710286879912e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.002427446423098e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.480702283326536e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0004497230402193,284.9981384277344,294.1499938964844,282.2176818847656,280.89471435546875,286.2265319824219,282.4969177246094,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007154124905355,8.601259704477116e-10,0.0007154116756282,-0.0015458726556971,0.0,0.0,0.0,-0.0040238266810774,60.0,-1.136314868927002,-0.0,-6.27426572918921e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,4.0367463952861726e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,4.250892379786819e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,3.1396979466080666e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,4.250888741808012e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0002016435755649,285.00079345703125,294.1499938964844,282.2034606933594,280.9032897949219,286.18133544921875,282.4931640625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005639666342176,6.720333178833471e-10,0.0005639659939333,-0.0012028204509988,0.0,0.0,0.0,-0.0031562214717268,60.0,-1.2294377088546753,-0.0,-1.2613663891158922e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,4.0367463952861726e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,4.250892379786819e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,3.1396979466080666e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,4.250888741808012e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0002016435755649,285.00079345703125,294.1499938964844,282.2034606933594,280.9032897949219,286.18133544921875,282.4931640625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005639666342176,6.720333178833471e-10,0.0005639659939333,-0.0012028204509988,0.0,0.0,0.0,-0.0031562214717268,60.0,-1.2294377088546753,-0.0,-1.2613663891158922e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,2.9767414162051864e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,3.134654980385676e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,2.315247911610641e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,3.134652433800511e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001486942055635,285.0085754394531,294.1499938964844,282.1888732910156,280.9109191894531,286.15802001953125,282.5014953613281,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185195964761,3.9805370111167804e-10,0.0003185191890224,-0.0007279708515852,0.0,0.0,0.0,-0.0017939266981557,60.0,-0.8329642415046692,-0.0,-6.858994261449425e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,2.9767414162051864e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,3.134654980385676e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,2.315247911610641e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,3.134652433800511e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001486942055635,285.0085754394531,294.1499938964844,282.1888732910156,280.9109191894531,286.15802001953125,282.5014953613281,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185195964761,3.9805370111167804e-10,0.0003185191890224,-0.0007279708515852,0.0,0.0,0.0,-0.0017939266981557,60.0,-0.8329642415046692,-0.0,-6.858994261449425e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,2.224994204880204e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,2.343028063478414e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,1.730554322421085e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,2.3430262444890104e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001111429155571,285.01171875,294.1499938964844,282.1814270019531,280.9142761230469,286.1535339355469,282.505615234375,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000237982822,2.9743121854330923e-10,0.0002379825309617,-0.0005439691594801,0.0,0.0,0.0,-0.00134035164956,60.0,-0.6469910740852356,-0.0,-3.832091977074015e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,1.72507297975244e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,1.8165867004427128e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,1.3417260561254809e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,1.8165850633522496e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,8.61708540469408e-05,285.0142822265625,294.1499938964844,282.1738586425781,280.91729736328125,286.1514892578125,282.5093994140625,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703394518699,2.1640814140688747e-10,0.0001703392335912,-0.0003986014635302,0.0,0.0,0.0,-0.0009615321177989,60.0,-0.4790913164615631,-0.0,-2.303526036584458e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,1.2086235983588269e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,1.2727399735013025e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.400423550687265e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,1.2727389730571304e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,6.037316779838875e-05,285.015625,294.1499938964844,282.1658630371094,280.9200744628906,286.1501159667969,282.5125732421875,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287826307816,1.6107437605938912e-10,0.0001287824707105,-0.0002946848107967,0.0,0.0,0.0,-0.0007253955700434,60.0,-0.3626211285591125,-0.0,-1.1307335068266864e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.430130376131274e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.930389751389155e-06,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.334559995797463e-06,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,9.930382475431545e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,4.710538996732794e-05,285.0166320800781,294.1499938964844,282.1583557128906,280.9222717285156,286.1493530273437,282.5146484375,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004806836135,1.2567584473099908e-10,0.0001004805526463,-0.0002299235202372,0.0,0.0,0.0,-0.0005659788148477,60.0,-0.2790836989879608,-0.0,-6.883567049698055e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,6.299424967437517e-06,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,6.6336037889414e-06,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,4.899562100035837e-06,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,6.6335983319731895e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,3.146689050481655e-05,285.017822265625,294.1499938964844,282.1422424316406,280.9255676269531,286.1485900878906,282.5172119140625,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.71219386276789e-05,8.395258793703063e-11,6.712185131618753e-05,-0.0001535909686936,0.0,0.0,0.0,-0.0003780786064453,60.0,-0.1721516251564026,-0.0,-3.07170816560287e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,6.299424967437517e-06,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,6.6336037889414e-06,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,4.899562100035837e-06,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,6.6335983319731895e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,3.146689050481655e-05,285.017822265625,294.1499938964844,282.1422424316406,280.9255676269531,286.1485900878906,282.5172119140625,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.71219386276789e-05,8.395258793703063e-11,6.712185131618753e-05,-0.0001535909686936,0.0,0.0,0.0,-0.0003780786064453,60.0,-0.1721516251564026,-0.0,-3.07170816560287e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,4.028960120194824e-06,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,4.242692739353515e-06,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,3.133641484964756e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,4.242689101374708e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,2.0125462469877675e-05,285.0183410644531,294.1499938964844,282.1254577636719,280.92694091796875,286.1482849121094,282.5184326171875,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.29298379458487e-05,5.3694312884822175e-11,4.29297833761666e-05,-9.82335113803856e-05,0.0,0.0,0.0,-0.0002418114163447,60.0,-0.1143813654780387,-0.0,-1.2565044837931083e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,4.028960120194824e-06,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,4.242692739353515e-06,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,3.133641484964756e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,4.242689101374708e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,2.0125462469877675e-05,285.0183410644531,294.1499938964844,282.1254577636719,280.92694091796875,286.1482849121094,282.5184326171875,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.29298379458487e-05,5.3694312884822175e-11,4.29297833761666e-05,-9.82335113803856e-05,0.0,0.0,0.0,-0.0002418114163447,60.0,-0.1143813654780387,-0.0,-1.2565044837931083e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.989459860851639e-06,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,2.094998990287422e-06,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.5473606254090555e-06,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.0949971712980187e-06,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.937750292010604e-06,285.0184631347656,294.1499938964844,282.10791015625,280.9262084960937,286.1481628417969,282.51885986328125,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1198520698817447e-05,2.651390912378204e-11,2.11984952329658e-05,-4.850704499403946e-05,0.0,0.0,0.0,-0.0001194051437778,60.0,-0.0675780922174453,-0.0,-3.063715947604351e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.989459860851639e-06,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,2.094998990287422e-06,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.5473606254090555e-06,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.0949971712980187e-06,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.937750292010604e-06,285.0184631347656,294.1499938964844,282.10791015625,280.9262084960937,286.1481628417969,282.51885986328125,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1198520698817447e-05,2.651390912378204e-11,2.11984952329658e-05,-4.850704499403946e-05,0.0,0.0,0.0,-0.0001194051437778,60.0,-0.0675780922174453,-0.0,-3.063715947604351e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.24045766369818e-06,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,1.3062627886029077e-06,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.648022114561172e-07,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,1.3062617654213682e-06,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,6.196334197738906e-06,285.0184936523437,294.1499938964844,282.0988464355469,280.9249572753906,286.1481628417969,282.5188903808594,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3217690138844771e-05,1.6531880031589452e-11,1.321767376794014e-05,-3.024502075277269e-05,0.0,0.0,0.0,-7.445139635819942e-05,60.0,-0.0478528775274753,-0.0,-1.1910829961214727e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.025067247923289e-07,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.397740660053387e-07,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,5.46395142464462e-07,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,7.397734975711501e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,3.509161842885078e-06,285.0184936523437,294.1499938964844,282.08953857421875,280.9231262207031,286.1481628417969,282.5189208984375,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.485620244551683e-06,9.362558471559534e-12,7.485610694857314e-06,-1.7128726540249772e-05,0.0,0.0,0.0,-4.216431989334524e-05,60.0,-0.0319048911333084,-0.0,-3.8201386498570855e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.299061835879911e-07,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,1.3679758126272645e-07,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.0103833147923069e-07,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,1.3679746757588873e-07,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,6.489074166893261e-07,285.0184936523437,294.1499938964844,282.0702514648437,280.9174499511719,286.1481628417969,282.5189208984375,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3842881116943315e-06,1.7313652681677505e-12,1.384286406391766e-06,-3.167511749779805e-06,0.0,0.0,0.0,-7.797279977239668e-06,60.0,-0.0113578094169497,-0.0,-1.3062844534360296e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.299061835879911e-07,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,1.3679758126272645e-07,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.0103833147923069e-07,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,1.3679746757588873e-07,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,6.489074166893261e-07,285.0184936523437,294.1499938964844,282.0702514648437,280.9174499511719,286.1481628417969,282.5189208984375,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3842881116943315e-06,1.7313652681677505e-12,1.384286406391766e-06,-3.167511749779805e-06,0.0,0.0,0.0,-7.797279977239668e-06,60.0,-0.0113578094169497,-0.0,-1.3062844534360296e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-4.427401556483801e-09,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,-4.662271457789302e-09,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,-3.4435412299416157e-09,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,-4.662267460986413e-09,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,-2.211575811372769e-08,285.0184936523437,294.1499938964844,282.04998779296875,280.9089660644531,286.1481628417969,282.5189208984375,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.716397938864248e-08,-5.899593286768853e-14,-4.7163918992509934e-08,1.0792898308409349e-07,0.0,0.0,0.0,2.6565976440906525e-07,60.0,-0.0027939893770962,-0.0,-1.5173157941028416e-16,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-4.427401556483801e-09,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,-4.662271457789302e-09,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,-3.4435412299416157e-09,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,-4.662267460986413e-09,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,-2.211575811372769e-08,285.0184936523437,294.1499938964844,282.04998779296875,280.9089660644531,286.1481628417969,282.5189208984375,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.716397938864248e-08,-5.899593286768853e-14,-4.7163918992509934e-08,1.0792898308409349e-07,0.0,0.0,0.0,2.6565976440906525e-07,60.0,-0.0027939893770962,-0.0,-1.5173157941028416e-16,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
