time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193260,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,282.027587890625,280.89703369140625,286.1481628417969,282.5189208984375,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.123957456930955e-13,-2.968191423973271e-18,-7.123927641371208e-13,-1.3560912375670808e-12,0.0,0.0,0.0,0.0,60.0,-0.0006463458412326,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,282.027587890625,280.89703369140625,286.1481628417969,282.5189208984375,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.123957456930955e-13,-2.968191423973271e-18,-7.123927641371208e-13,-1.3560912375670808e-12,0.0,0.0,0.0,0.0,60.0,-0.0006463458412326,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,282.00201416015625,280.8813171386719,286.1481628417969,282.5189208984375,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-0.0001400391629431,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,282.00201416015625,280.8813171386719,286.1481628417969,282.5189208984375,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-0.0001400391629431,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.9881286621094,280.8721008300781,286.1481628417969,282.5189208984375,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-7.326437480514869e-05,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.9735717773437,280.862060546875,286.1481628417969,282.5189208984375,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-4.043181615998037e-05,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.9552001953125,280.848876953125,286.1481628417969,282.5189208984375,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.2053238353691995e-05,-0.0,-8.562646037163895e-38,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.94244384765625,280.8394775390625,286.1481628417969,282.5189208984375,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.506372973381076e-05,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.90887451171875,280.81378173828125,286.1481628417969,282.5189208984375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-9.2541877165786e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.90887451171875,280.81378173828125,286.1481628417969,282.5189208984375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-9.2541877165786e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.87310791015625,280.7852783203125,286.1481628417969,282.5189208984375,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-7.585502771689789e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.87310791015625,280.7852783203125,286.1481628417969,282.5189208984375,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-7.585502771689789e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.8353576660156,280.7541198730469,286.1481628417969,282.5189208984375,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-6.826055141573306e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.8353576660156,280.7541198730469,286.1481628417969,282.5189208984375,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-6.826055141573306e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.8158264160156,280.7376403808594,286.1481628417969,282.5189208984375,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-6.544669759023236e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.558452310685161e-13,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,-2.694175720192871e-13,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,-1.9899110571125485e-13,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,-2.6941735517885257e-13,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,-1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.7958679199219,280.7206115722656,286.1481628417969,282.5189208984375,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0544247726628218e-12,-1.5452845366438677e-18,2.0544262905458632e-12,-2.3301187368485188e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.289174962148536e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.7548522949219,280.6849365234375,286.1481628417969,282.5189208984375,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.6279238888030694e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.82821439820691e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.7548522949219,280.6849365234375,286.1481628417969,282.5189208984375,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.6279238888030694e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.82821439820691e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.7125549316406,280.6473388671875,286.1481628417969,282.5189208984375,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-5.408674951468129e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.7125549316406,280.6473388671875,286.1481628417969,282.5189208984375,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-5.408674951468129e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.669189453125,280.6080627441406,286.1481628417969,282.5189208984375,285.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-5.0227235988131724e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.669189453125,280.6080627441406,286.1481628417969,282.5189208984375,285.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-5.0227235988131724e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.6249694824219,280.5673217773437,286.1481628417969,282.5189208984375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-4.662958872359013e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.6249694824219,280.5673217773437,286.1481628417969,282.5189208984375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-4.662958872359013e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.6026611328125,280.5465087890625,286.1481628417969,282.5189208984375,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-4.493266715144273e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.558452310685161e-13,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,-2.694175720192871e-13,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,-1.9899110571125485e-13,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,-2.6941735517885257e-13,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,-1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.5802001953125,280.525390625,286.1481628417969,282.5189208984375,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0544247726628218e-12,-1.5452845366438677e-18,2.0544262905458632e-12,-2.3301187368485188e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.329927833168767e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.54949951171875,280.4963073730469,286.1481628417969,282.5189208984375,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.6279238888030694e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.117653134017019e-06,-0.0,-5.066237789690421e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.5350341796875,280.48248291015625,286.1481628417969,282.5189208984375,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.6279238888030694e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.022263965453021e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.48974609375,280.4388427734375,286.1481628417969,282.5189208984375,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-3.735640802915441e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.48974609375,280.4388427734375,286.1481628417969,282.5189208984375,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-3.735640802915441e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.44451904296875,280.3946838378906,286.1481628417969,282.5189208984375,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-3.471493073448073e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.44451904296875,280.3946838378906,286.1481628417969,282.5189208984375,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-3.471493073448073e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.3996276855469,280.3502502441406,286.1481628417969,282.5189208984375,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.998767470978713e-12,-9.26871592797306e-19,1.9987685551808854e-12,-4.011595309411087e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.226131866540527e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.3996276855469,280.3502502441406,286.1481628417969,282.5189208984375,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.998767470978713e-12,-9.26871592797306e-19,1.9987685551808854e-12,-4.011595309411087e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.226131866540527e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.3773803710937,280.3280029296875,286.1481628417969,282.5189208984375,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-3.109861154371174e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.558452310685161e-13,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,-2.694175720192871e-13,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,-1.9899110571125485e-13,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,-2.6941735517885257e-13,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,-1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.35528564453125,280.3057861328125,286.1481628417969,282.5189208984375,285.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.010813591653119e-13,-4.205017311666394e-18,-6.010771307768392e-13,2.0068621243984897e-12,0.0,0.0,0.0,0.0,60.0,-2.997416231664829e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.3117370605469,280.2615051269531,286.1481628417969,282.5189208984375,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.627924302393374e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.785824790407787e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.558452310685161e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.694175720192871e-13,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.9899110571125485e-13,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.6941735517885257e-13,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,1.2779981066468604e-12,285.0184936523437,294.1499938964844,281.3117370605469,280.2615051269531,286.1481628417969,282.5189208984375,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.367901877521229e-12,-5.627924302393374e-18,-3.367896239669932e-12,2.980889406839493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.785824790407787e-06,-0.0,-5.066788513209878e-25,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.2691955566406,280.2176818847656,286.1481628417969,282.5189208984375,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,3.31224457583712e-12,-6.246337349637512e-18,-3.312238504304954e-12,4.662365979402061e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.588328925412497e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
