time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.2691955566406,280.2176818847656,286.1481628417969,282.5189208984375,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,3.31224457583712e-12,-6.246337349637512e-18,-3.312238504304954e-12,4.662365979402061e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.588328925412497e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.2279052734375,280.17449951171875,286.1481628417969,282.5189208984375,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.405975919828052e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.2279052734375,280.17449951171875,286.1481628417969,282.5189208984375,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.405975919828052e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.1880798339844,280.1322326660156,286.1481628417969,282.5189208984375,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.2361698484019144e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.1880798339844,280.1322326660156,286.1481628417969,282.5189208984375,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.2361698484019144e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.1687927246094,280.11151123046875,286.1481628417969,282.5189208984375,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.156697746613645e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.1499328613281,280.0910949707031,286.1481628417969,282.5189208984375,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-2.079935484289308e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.12225341796875,280.06072998046875,286.1481628417969,282.5189208984375,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.9673539100040216e-06,-0.0,-2.5886943232643078e-39,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.1137390136719,280.05133056640625,286.1481628417969,282.5189208984375,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.933333578563179e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.0797119140625,280.0131530761719,286.1481628417969,282.5189208984375,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.796819333321764e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.0797119140625,280.0131530761719,286.1481628417969,282.5189208984375,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.796819333321764e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.0480651855469,279.976806640625,286.1481628417969,282.5189208984375,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.6700056448826215e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.0480651855469,279.976806640625,286.1481628417969,282.5189208984375,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.6700056448826215e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.01904296875,279.9425048828125,286.1481628417969,282.5189208984375,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.5521638943027938e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.01904296875,279.9425048828125,286.1481628417969,282.5189208984375,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.5521638943027938e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,281.0055847167969,279.9262084960937,286.1481628417969,282.5189208984375,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.586604264422256e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.4966473145250347e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0,285.0184936523437,294.1499938964844,280.99285888671875,279.9105224609375,286.1481628417969,282.5189208984375,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.567385524292035e-13,-3.58660385083195e-18,-6.567349745620343e-13,3.253854434157044e-13,0.0,0.0,0.0,0.0,60.0,-1.4431346926357946e-06,-0.0,-0.0,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,6.373104266543802e-10,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,6.711192157560221e-10,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,4.95686880430668e-10,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,6.711186606445093e-10,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,3.18349346883906e-09,285.0184936523437,294.1499938964844,280.96978759765625,279.88104248046875,286.1481628417969,282.5189208984375,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.790514817112125e-09,8.490532902400913e-15,6.790506379417138e-09,-1.5539701081479507e-08,0.0,0.0,0.0,-3.825698513537645e-08,60.0,-1.3451882296067195e-05,-0.0,-3.143983227367581e-18,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,6.373104266543802e-10,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,6.711192157560221e-10,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,4.95686880430668e-10,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,6.711186606445093e-10,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,3.18349346883906e-09,285.0184936523437,294.1499938964844,280.96978759765625,279.88104248046875,286.1481628417969,282.5189208984375,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.790514817112125e-09,8.490532902400913e-15,6.790506379417138e-09,-1.5539701081479507e-08,0.0,0.0,0.0,-3.825698513537645e-08,60.0,-1.3451882296067195e-05,-0.0,-3.143983227367581e-18,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.1989896570318024e-09,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.315644120898241e-09,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.710328656479021e-09,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.315642344541402e-09,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,1.098439383895311e-08,285.0184936523437,294.1499938964844,280.95001220703125,279.8543395996094,286.1481628417969,282.5189208984375,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.343018401518293e-08,2.9302765997083625e-14,2.34301555934735e-08,-5.3615774930904094e-08,0.0,0.0,0.0,-1.3198587112128737e-07,60.0,-1.0104447028425056e-05,-0.0,-3.7430405791502233e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.1989896570318024e-09,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.315644120898241e-09,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.710328656479021e-09,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.315642344541402e-09,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,1.098439383895311e-08,285.0184936523437,294.1499938964844,280.95001220703125,279.8543395996094,286.1481628417969,282.5189208984375,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.343018401518293e-08,2.9302765997083625e-14,2.34301555934735e-08,-5.3615774930904094e-08,0.0,0.0,0.0,-1.3198587112128737e-07,60.0,-1.0104447028425056e-05,-0.0,-3.7430405791502233e-17,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.329312908637803e-07,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,1.3998318593166914e-07,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.0339120137814461e-07,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,1.3998307224483142e-07,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,6.640184437856078e-07,285.0184936523437,294.1499938964844,280.93487548828125,279.8304748535156,286.1481628417969,282.5189208984375,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4163382502374589e-06,1.771497662103605e-12,1.416336544934893e-06,-3.240970499973628e-06,0.0,0.0,0.0,-7.977840141393244e-06,60.0,-0.0021399385295808,-0.0,-1.3678314936867858e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.329312908637803e-07,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,1.3998318593166914e-07,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.0339120137814461e-07,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,1.3998307224483142e-07,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,6.640184437856078e-07,285.0184936523437,294.1499938964844,280.93487548828125,279.8304748535156,286.1481628417969,282.5189208984375,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4163382502374589e-06,1.771497662103605e-12,1.416336544934893e-06,-3.240970499973628e-06,0.0,0.0,0.0,-7.977840141393244e-06,60.0,-0.0021399385295808,-0.0,-1.3678314936867858e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.124987746465195e-07,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.502961807404063e-07,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,5.541667746911116e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.502955554627988e-07,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,3.5590740026236745e-06,285.0184020996094,294.1499938964844,280.925537109375,279.8095397949219,286.1481628417969,282.5188903808594,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.591557277919492e-06,9.4952223167466e-12,7.591547728225123e-06,-1.7371483409078792e-05,0.0,0.0,0.0,-4.276110848877579e-05,60.0,-0.0124293845146894,-0.0,-3.929581920275593e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.124987746465195e-07,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.502961807404063e-07,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,5.541667746911116e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.502955554627988e-07,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,3.5590740026236745e-06,285.0184020996094,294.1499938964844,280.925537109375,279.8095397949219,286.1481628417969,282.5188903808594,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.591557277919492e-06,9.4952223167466e-12,7.591547728225123e-06,-1.7371483409078792e-05,0.0,0.0,0.0,-4.276110848877579e-05,60.0,-0.0124293845146894,-0.0,-3.929581920275593e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,1.2467965007090245e-06,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,1.3129379112797324e-06,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.697324685475903e-07,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,1.3129367744113551e-06,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,6.227998255781131e-06,285.0184326171875,294.1499938964844,280.9229736328125,279.8001403808594,286.14813232421875,282.5189514160156,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284470696817152e-05,1.6615627276839184e-11,1.328445432591252e-05,-3.0398326998692937e-05,0.0,0.0,0.0,-7.48276652302593e-05,60.0,-0.0238601211458444,-0.0,-1.2032871227196653e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.0013144421682227e-06,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,2.107482487190282e-06,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.556580855321954e-06,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,2.1074806682008784e-06,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.99696658254834e-06,285.0184631347656,294.1499938964844,280.9218444824219,279.79150390625,286.1481018066406,282.51904296875,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.132382542185951e-05,2.667088598584666e-11,2.132379995600786e-05,-4.8794434405863285e-05,0.0,0.0,0.0,-0.0001201111008413,60.0,-0.0404511503875255,-0.0,-3.1003363071269163e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,3.7530032841459615e-06,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,3.952096903958591e-06,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,2.919008238677634e-06,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,3.952093720727135e-06,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,1.874700319604017e-05,285.01861572265625,294.1499938964844,280.92303466796875,279.7787170410156,286.1479797363281,282.5194396972656,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998811371275224e-05,5.001532521475838e-11,3.998806278104894e-05,-9.15030250325799e-05,0.0,0.0,0.0,-0.0002252417325507,60.0,-0.0815573185682296,-0.0,-1.090274953652326e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,4.129649823880754e-06,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,4.3487243601703085e-06,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,3.2119560273713432e-06,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,4.348720722191501e-06,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,2.0628429410862736e-05,285.01861572265625,294.1499938964844,280.9237060546875,279.7765197753906,286.14794921875,282.51953125,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400131001602858e-05,5.503476840917898e-11,4.400125180836767e-05,-0.0001006862075882,0.0,0.0,0.0,-0.0002478468813933,60.0,-0.0907182022929191,-0.0,-1.3200933401957826e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,6.6968063947570045e-06,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.052065939205932e-06,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,5.208637048781384e-06,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.05206002749037e-06,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,3.345188815728761e-05,285.0193176269531,294.1499938964844,280.9309997558594,279.7645568847656,286.1473999023437,282.5209350585937,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135464693419635e-05,8.924700561907528e-11,7.135455234674737e-05,-0.0001632773928577,0.0,0.0,0.0,-0.0004019204643554,60.0,-0.1593109369277954,-0.0,-3.4714717211947743e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,6.6968063947570045e-06,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.052065939205932e-06,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,5.208637048781384e-06,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,7.05206002749037e-06,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,3.345188815728761e-05,285.0193176269531,294.1499938964844,280.9309997558594,279.7645568847656,286.1473999023437,282.5209350585937,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135464693419635e-05,8.924700561907528e-11,7.135455234674737e-05,-0.0001632773928577,0.0,0.0,0.0,-0.0004019204643554,60.0,-0.1593109369277954,-0.0,-3.4714717211947743e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.719391528051348e-06,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,1.0234996807412244e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.559541245427681e-06,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,1.0234988621959928e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,4.85503078380134e-05,285.0206298828125,294.1499938964844,280.943603515625,279.7557373046875,286.146240234375,282.5234375,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035604436765,1.2952847128211428e-10,0.0001035603127093,-0.0002369723224546,0.0,0.0,0.0,-0.0005833266186527,60.0,-0.2410717606544494,-0.0,-7.31233906758888e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.719391528051348e-06,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,1.0234996807412244e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.559541245427681e-06,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,1.0234988621959928e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,4.85503078380134e-05,285.0206298828125,294.1499938964844,280.943603515625,279.7557373046875,286.146240234375,282.5234375,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035604436765,1.2952847128211428e-10,0.0001035603127093,-0.0002369723224546,0.0,0.0,0.0,-0.0005833266186527,60.0,-0.2410717606544494,-0.0,-7.31233906758888e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,1.5198312212305607e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,1.600456926098559e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.1820931831607597e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,1.6004556528059766e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.591861503897235e-05,285.0232849121094,294.1499938964844,280.96142578125,279.75006103515625,286.1434020996094,282.52783203125,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161938049132,2.0254456445378816e-10,0.0001619378454051,-0.0003705552662722,0.0,0.0,0.0,-0.0009121514158323,60.0,-0.3642747402191162,-0.0,-1.7880055214192223e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,1.5198312212305607e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,1.600456926098559e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.1820931831607597e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,1.6004556528059766e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.591861503897235e-05,285.0232849121094,294.1499938964844,280.96142578125,279.75006103515625,286.1434020996094,282.52783203125,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161938049132,2.0254456445378816e-10,0.0001619378454051,-0.0003705552662722,0.0,0.0,0.0,-0.0009121514158323,60.0,-0.3642747402191162,-0.0,-1.7880055214192223e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,1.9861143300659023e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,2.0914758351864293e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,1.544758561067283e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,2.091474198095966e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.921038872562347e-05,285.02545166015625,294.1499938964844,280.9722595214844,279.7484130859375,286.1405639648437,282.5307006835937,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116201212629,2.6468466307605354e-10,0.0002116198447765,-0.00048424070701,0.0,0.0,0.0,-0.0011919967364519,60.0,-0.4598222374916076,-0.0,-3.0534206274523967e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,2.6265046471962705e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,2.7658385079121217e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,2.0428409698070027e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,2.765836143225897e-05,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0001311991654802,285.0283508300781,294.1499938964844,280.9843444824219,279.7475891113281,286.135498046875,282.5331115722656,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798533532768,3.500277845347455e-10,0.0002798530040308,-0.0006403760053217,0.0,0.0,0.0,-0.0015763361006975,60.0,-0.5961410999298096,-0.0,-5.339916953062129e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,4.405192885315046e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,4.638884638552554e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,3.426267721806653e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,4.638880636775866e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0002200482122134,285.0344543457031,294.1499938964844,281.01226806640625,279.7483825683594,286.1119689941406,282.52813720703125,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707381885964,5.88437687465415e-10,0.000470737577416,-0.0010762747842818,0.0,0.0,0.0,-0.0026513328775763,60.0,-1.0081192255020142,-0.0,-1.5021315746821532e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
