time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197880,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,4.405192885315046e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,4.638884638552554e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,3.426267721806653e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,4.638880636775866e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0002200482122134,285.0344543457031,294.1499938964844,281.01226806640625,279.7483825683594,286.1119689941406,282.52813720703125,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707381885964,5.88437687465415e-10,0.000470737577416,-0.0010762747842818,0.0,0.0,0.0,-0.0026513328775763,60.0,-1.0081192255020142,-0.0,-1.5021315746821532e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.003422019304708e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.481044980930164e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.002674828981981e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.48103770497255e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004497389600146,285.037109375,294.1499938964844,281.0450439453125,279.7524719238281,286.0564270019531,282.5089416503906,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830663817003,9.31759336353366e-10,0.0007830654503777,-0.0016665436560288,0.0,0.0,0.0,-0.0043963231146335,60.0,-1.7111575603485107,-0.0,-6.274702712971704e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.003422019304708e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.481044980930164e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.002674828981981e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.48103770497255e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004497389600146,285.037109375,294.1499938964844,281.0450439453125,279.7524719238281,286.0564270019531,282.5089416503906,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830663817003,9.31759336353366e-10,0.0007830654503777,-0.0016665436560288,0.0,0.0,0.0,-0.0043963231146335,60.0,-1.7111575603485107,-0.0,-6.274702712971704e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.017757838591932e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.496141865383834e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.013825234025717e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.49613458942622e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004504550888668,285.0389099121094,294.1499938964844,281.08258056640625,279.75994873046875,285.9880676269531,282.48175048828125,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006593185244128,9.848695192715695e-10,0.0006593175348825,-0.001929918071255,0.0,0.0,0.0,-0.0037983474321663,60.0,-2.0411536693573,-0.0,-6.294698096098729e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.017757838591932e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.496141865383834e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.013825234025717e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.49613458942622e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004504550888668,285.0389099121094,294.1499938964844,281.08258056640625,279.75994873046875,285.9880676269531,282.48175048828125,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006593185244128,9.848695192715695e-10,0.0006593175348825,-0.001929918071255,0.0,0.0,0.0,-0.0037983474321663,60.0,-2.0411536693573,-0.0,-6.294698096098729e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.006678010337055e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.484474139753728e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.005207589827478e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.484466863796116e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004499016504269,285.037353515625,294.1499938964844,281.124755859375,279.77081298828125,285.9046630859375,282.4538879394531,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295626707375,1.2188210440911007e-09,0.0010295615065842,-0.0021747346036136,0.0,0.0,0.0,-0.0057653253898024,60.0,-2.504295110702514,-0.0,-6.279236686168589e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.006678010337055e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.484474139753728e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.005207589827478e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.484466863796116e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004499016504269,285.037353515625,294.1499938964844,281.124755859375,279.77081298828125,285.9046630859375,282.4538879394531,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295626707375,1.2188210440911007e-09,0.0010295615065842,-0.0021747346036136,0.0,0.0,0.0,-0.0057653253898024,60.0,-2.504295110702514,-0.0,-6.279236686168589e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.009770292323084e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.487730130786076e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.007612293818966e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.487722854828462e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0004500561044551,285.0371398925781,294.1499938964844,281.1475524902344,279.77752685546875,285.8641357421875,282.43994140625,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.187329345953003e-09,0.0009600020712241,-0.0021615021396428,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.542563199996948,-0.0,-6.283547548946444e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.010872599901631e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.488890646025538e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.008469401625916e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.488883370067924e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004501111397985,285.03692626953125,294.1499938964844,281.1714782714844,279.7851257324219,285.823974609375,282.42608642578125,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204073987,1.2010407113294264e-09,0.0009601191850379,-0.0021974320989102,0.0,0.0,0.0,-0.0054082158021628,60.0,-2.5441370010375977,-0.0,-6.285082321255686e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.023088205140084e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.501754539087416e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,7.017970347078517e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.5017472631298e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004507213889155,285.0365295410156,294.1499938964844,281.2183532714844,279.8013916015625,285.75152587890625,282.39794921875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.3532103215752043e-09,0.000961419835221,-0.0025961848441511,0.0,0.0,0.0,-0.005483650136739,60.0,-2.525235176086426,-0.0,-6.302132504742985e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,9.02511819731444e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.503892215434462e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.019549229880795e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.503884939476848e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.000450822757557,285.0364990234375,294.1499938964844,281.2225952148437,279.8029479980469,285.74530029296875,282.3951110839844,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378493430514993e-09,0.0009616359602659,-0.0026624377351254,0.0,0.0,0.0,-0.0054961834102869,60.0,-2.523162603378296,-0.0,-6.304967570258668e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.06224813661538e-05,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.54299175646156e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.04842823324725e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.542984480503948e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004526774864643,285.0361022949219,294.1499938964844,281.2780456542969,279.8243408203125,285.66864013671875,282.3488464355469,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655927424319,1.8410568625171207e-09,0.0009655909379944,-0.0038745505735278,0.0,0.0,0.0,-0.00572549412027,60.0,-2.4962379932403564,-0.0,-6.356949455721407e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.06224813661538e-05,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.54299175646156e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.04842823324725e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.542984480503948e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004526774864643,285.0361022949219,294.1499938964844,281.2780456542969,279.8243408203125,285.66864013671875,282.3488464355469,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655927424319,1.8410568625171207e-09,0.0009655909379944,-0.0038745505735278,0.0,0.0,0.0,-0.00572549412027,60.0,-2.4962379932403564,-0.0,-6.356949455721407e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.098919690586628e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.58160890149884e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.07694998709485e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.581601625541224e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004545093397609,285.0356750488281,294.1499938964844,281.3376770019531,279.8493347167969,285.5939636230469,282.28472900390625,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695004555396,2.297910084436694e-09,0.0009694981272332,-0.0050716828554868,0.0,0.0,0.0,-0.0059519791975617,60.0,-2.468370199203491,-0.0,-6.408498620658065e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.098919690586628e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.58160890149884e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.07694998709485e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.581601625541224e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004545093397609,285.0356750488281,294.1499938964844,281.3376770019531,279.8493347167969,285.5939636230469,282.28472900390625,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695004555396,2.297910084436694e-09,0.0009694981272332,-0.0050716828554868,0.0,0.0,0.0,-0.0059519791975617,60.0,-2.468370199203491,-0.0,-6.408498620658065e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.140618931269272e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.625520033296198e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.109382568160072e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.625512757338583e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004565922718029,285.0353088378906,294.1499938964844,281.4013977050781,279.87799072265625,285.52130126953125,282.21112060546875,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739422239363,2.817397426468915e-09,0.0009739393717609,-0.0064329165033996,0.0,0.0,0.0,-0.0062095071189105,60.0,-2.437031507492065,-0.0,-6.467368507401261e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.140618931269272e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.625520033296198e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,7.109382568160072e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.625512757338583e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004565922718029,285.0353088378906,294.1499938964844,281.4013977050781,279.87799072265625,285.52130126953125,282.21112060546875,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739422239363,2.817397426468915e-09,0.0009739393717609,-0.0064329165033996,0.0,0.0,0.0,-0.0062095071189105,60.0,-2.437031507492065,-0.0,-6.467368507401261e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.143596980720758e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.628655971027912e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.111698505468667e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.628648695070297e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004567410505842,285.0350952148437,294.1499938964844,281.43475341796875,279.89373779296875,285.4858093261719,282.17303466796875,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742616093717,2.854485536829543e-09,0.0009742587571963,-0.0065300962887704,0.0,0.0,0.0,-0.0062279044650495,60.0,-2.4197564125061035,-0.0,-6.471581315281584e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.14864576770924e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.633971785660832e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.115625339793041e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.63396523729898e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004569932352751,285.034912109375,294.1499938964844,281.4691162109375,279.910400390625,285.450927734375,282.1380615234375,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173692350781262e-09,0.0009747957810759,-0.0066948710009455,0.0,0.0,0.0,-0.0062590753659605,60.0,-2.399579763412476,-0.0,-6.478728664660593e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.153402061201632e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.638981282478198e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.119325164239854e-05,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,9.638974006520584e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004572308680508,285.0345458984375,294.1499938964844,281.5406494140625,279.94659423828125,285.38287353515625,282.07574462890625,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976606294780026e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.3557686805725098,-0.0,-6.485463899252863e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,9.153402061201632e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.638981282478198e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.119325164239854e-05,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,9.638974006520584e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004572308680508,285.0345458984375,294.1499938964844,281.5406494140625,279.94659423828125,285.38287353515625,282.07574462890625,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976606294780026e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.3557686805725098,-0.0,-6.485463899252863e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.134763240581378e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.619352931622416e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.104827818693593e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.619346383260564e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0004562998074106,285.0341796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3172302246094,282.0286865234375,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443565198126407e-09,0.0009733173646964,-0.0062415241263806,0.0,0.0,0.0,-0.0061733103357255,60.0,-2.3046085834503174,-0.0,-6.459075052589469e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.134763240581378e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.619352931622416e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.104827818693593e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.619346383260564e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0004562998074106,285.0341796875,294.1499938964844,281.6159362792969,279.9866638183594,285.3172302246094,282.0286865234375,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443565198126407e-09,0.0009733173646964,-0.0062415241263806,0.0,0.0,0.0,-0.0061733103357255,60.0,-2.3046085834503174,-0.0,-6.459075052589469e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,9.130504622589795e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.614868758944796e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.101515802787617e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.614862210582942e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004560870875138,285.0338134765625,294.1499938964844,281.6948547363281,280.0306701660156,285.254150390625,281.9962463378906,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.6912716499793987e-09,0.000972862355411,-0.0061024259775877,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.24976658821106,-0.0,-6.453051071275695e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,9.130504622589795e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.614868758944796e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.101515802787617e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.614862210582942e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004560870875138,285.0338134765625,294.1499938964844,281.6948547363281,280.0306701660156,285.254150390625,281.9962463378906,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.6912716499793987e-09,0.000972862355411,-0.0061024259775877,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.24976658821106,-0.0,-6.453051071275695e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.162144124275072e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.648186824051665e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.126123819034547e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.64818027568981e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.000457667541923,285.0334777832031,294.1499938964844,281.7773132324219,280.07867431640625,285.1935119628906,281.9720153808594,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433464278253e-09,0.000976231880486,-0.0071352473460137,0.0,0.0,0.0,-0.0063423863612115,60.0,-2.1987528800964355,-0.0,-6.497847948594426e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.162144124275072e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.648186824051665e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.126123819034547e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.64818027568981e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.000457667541923,285.0334777832031,294.1499938964844,281.7773132324219,280.07867431640625,285.1935119628906,281.9720153808594,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433464278253e-09,0.000976231880486,-0.0071352473460137,0.0,0.0,0.0,-0.0063423863612115,60.0,-2.1987528800964355,-0.0,-6.497847948594426e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.18878213269636e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.676237823441625e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.146842108340934e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.67623054748401e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004589981690514,285.0332946777344,294.1499938964844,281.81982421875,280.1042175292969,285.1640319824219,281.9623413085937,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294003327242e-09,0.0009790693875402,-0.0080048032104969,0.0,0.0,0.0,-0.0065069030970335,60.0,-2.175187587738037,-0.0,-6.535685059816387e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,9.219133062288164e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.708198194857688e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.17044822522439e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.708191646495834e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004605142457876,285.0331420898437,294.1499938964844,281.8631591796875,280.1307983398437,285.1351013183594,281.9548645019531,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795413761054078e-09,0.0009823027066886,-0.0089955478906631,0.0,0.0,0.0,-0.006694353185594,60.0,-2.152348518371582,-0.0,-6.578929401257484e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.279118239646778e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.771365876076744e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.217103848233819e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.77135932771489e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004635106597561,285.0328063964844,294.1499938964844,281.9491577148437,280.18505859375,285.080810546875,281.9491577148437,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886977495625,4.5427386297092215e-09,0.000988693209365,-0.0109535977244377,0.0,0.0,0.0,-0.0070648351684212,60.0,-2.108083724975586,-0.0,-6.664817675527956e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.28119261516258e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.77355011855252e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.218716928036883e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.773542842594908e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004636142402887,285.0328063964844,294.1499938964844,281.9523010253906,280.18707275390625,285.07891845703125,281.94921875,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889182401821,4.568577516295136e-09,0.0009889136999845,-0.011021296493709,0.0,0.0,0.0,-0.007077642250806,60.0,-2.1064672470092773,-0.0,-6.667797691761734e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.3354974524118e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.830736235016956e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.26095458958298e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.830729686655104e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004663269210141,285.032470703125,294.1499938964844,282.04461669921875,280.24761962890625,285.0248107910156,281.9587707519531,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0576446056365967,-0.0,-6.746051184336467e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,9.3354974524118e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.830736235016956e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.26095458958298e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.830729686655104e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004663269210141,285.032470703125,294.1499938964844,282.04461669921875,280.24761962890625,285.0248107910156,281.9587707519531,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0576446056365967,-0.0,-6.746051184336467e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.380858682561666e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.878502896754072e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.296234980458394e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.878496348392218e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004685927997343,285.0321655273437,294.1499938964844,282.1400146484375,280.3125,284.9730529785156,281.9862976074219,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810264713801416e-09,0.0009995324071496,-0.0142743214964866,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.00395131111145,-0.0,-6.811764308167767e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.380858682561666e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.878502896754072e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.296234980458394e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.878496348392218e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004685927997343,285.0321655273437,294.1499938964844,282.1400146484375,280.3125,284.9730529785156,281.9862976074219,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810264713801416e-09,0.0009995324071496,-0.0142743214964866,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.00395131111145,-0.0,-6.811764308167767e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.394570224685594e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.892942034639418e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.306899351533502e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.892935486277564e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0004692777292802,285.0318298339844,294.1499938964844,282.23834228515625,280.3818664550781,284.923828125,282.0311889648437,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981074302496836e-09,0.0010009948164224,-0.0147217800840735,0.0,0.0,0.0,-0.0077778920531272,60.0,-1.94385290145874,-0.0,-6.831688637021216e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.394570224685594e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.892942034639418e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,7.306899351533502e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.892935486277564e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0004692777292802,285.0318298339844,294.1499938964844,282.23834228515625,280.3818664550781,284.923828125,282.0311889648437,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981074302496836e-09,0.0010009948164224,-0.0147217800840735,0.0,0.0,0.0,-0.0077778920531272,60.0,-1.94385290145874,-0.0,-6.831688637021216e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
