time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200100,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.391523781232536e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.889733337331565e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.304529572138563e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.88972678896971e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004691255453508,285.0316772460937,294.1499938964844,282.2886047363281,280.4182434082031,284.9002380371094,282.05828857421875,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.9430962373596685e-09,0.0010006699012592,-0.0146222924813628,0.0,0.0,0.0,-0.0077590639702975,60.0,-1.9102230072021484,-0.0,-6.827256271435544e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.390570630785078e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.888729982776567e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,7.303788152057678e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.888723434414716e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0004690779314842,285.0315246582031,294.1499938964844,282.33953857421875,280.4557800292969,284.87725830078125,282.0877990722656,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.8755958080291748,-0.0,-6.825869292015342e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.387928730575368e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.885948384180664e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.301733421627432e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.885941835818812e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0004689459747169,285.03125,294.1499938964844,282.4398498535156,280.53155517578125,284.8348388671875,282.1515197753906,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002923663705,5.898267207982144e-09,0.0010002865456044,-0.0145048564299941,0.0,0.0,0.0,-0.0077368398196995,60.0,-1.8068193197250368,-0.0,-6.822025966357614e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.38784214667976e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.885856707114726e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.30166575522162e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.885850158752874e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.00046894166735,285.0312194824219,294.1499938964844,282.4434509277344,280.53436279296875,284.8333740234375,282.1539306640625,285.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020270720124,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.8043296337127688,-0.0,-6.821900200293386e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.386507736053318e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.884451719699427e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.300628203665838e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.884445171337576e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004688750195782,285.03094482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7921142578125,282.22802734375,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7311826944351196,-0.0,-6.819957576453818e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.386507736053318e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.884451719699427e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,7.300628203665838e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.884445171337576e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004688750195782,285.03094482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7921142578125,282.22802734375,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7311826944351196,-0.0,-6.819957576453818e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.388021135237068e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.886045154416934e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,7.301804726012051e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.886039333650842e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004689506022259,285.0306396484375,294.1499938964844,282.6585693359375,280.70709228515625,284.7535705566406,282.3094787597656,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6567648649215698,-0.0,-6.822153864050051e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.388021135237068e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.886045154416934e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,7.301804726012051e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.886039333650842e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004689506022259,285.0306396484375,294.1499938964844,282.6585693359375,280.70709228515625,284.7535705566406,282.3094787597656,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6567648649215698,-0.0,-6.822153864050051e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.391344792675228e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.889544890029356e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,7.30438987375237e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.889539069263265e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004691166395787,285.0303649902344,294.1499938964844,282.7686462402344,280.8034362792969,284.717529296875,282.39715576171875,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5815519094467163,-0.0,-6.826982001939541e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.391344792675228e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.889544890029356e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,7.30438987375237e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.889539069263265e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004691166395787,285.0303649902344,294.1499938964844,282.7686462402344,280.8034362792969,284.717529296875,282.39715576171875,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5815519094467163,-0.0,-6.826982001939541e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.392981883138418e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.891269291983916e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,7.305663166334853e-05,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.891262743622065e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0004691984213422,285.0302124023437,294.1499938964844,282.8242492675781,280.8540954589844,284.7005615234375,282.4432983398437,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961129367904051e-09,0.00100082391873,-0.0146695338189601,0.0,0.0,0.0,-0.0077680028043687,60.0,-1.5435606241226196,-0.0,-6.829360899018867e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.395880624651908e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.894321556203069e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,7.307917258003727e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.894315007841216e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0004693432128988,285.0300598144531,294.1499938964844,282.8802185058594,280.9063415527344,284.6842041015625,282.49072265625,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011383565142,5.9972262711482935e-09,0.0010011324193328,-0.0147640937939286,0.0,0.0,0.0,-0.0077858967706561,60.0,-1.505372166633606,-0.0,-6.833574417441923e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.37897275434807e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.8765165603254e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.294766692211851e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.876510739559308e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0004684986197389,285.02978515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6533508300781,282.5875244140625,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865459091033244e-09,0.000999332522042,-0.0142121827229857,0.0,0.0,0.0,-0.007681461982429,60.0,-1.4271403551101685,-0.0,-6.808999586382924e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.37897275434807e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.8765165603254e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.294766692211851e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.876510739559308e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,0.0004684986197389,285.02978515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6533508300781,282.5875244140625,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865459091033244e-09,0.000999332522042,-0.0142121827229857,0.0,0.0,0.0,-0.007681461982429,60.0,-1.4271403551101685,-0.0,-6.808999586382924e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.331484761787578e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.826508903643116e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.257831748574972e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.826503082877024e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004661265120375,285.0295104980469,294.1499938964844,283.10791015625,281.1302490234375,284.6252136230469,282.6796875,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.194867647162482e-09,0.0009942731121554,-0.012662123888731,0.0,0.0,0.0,-0.0073881414718925,60.0,-1.343495488166809,-0.0,-6.740219760104085e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.331484761787578e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.826508903643116e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.257831748574972e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.826503082877024e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004661265120375,285.0295104980469,294.1499938964844,283.10791015625,281.1302490234375,284.6252136230469,282.6796875,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.194867647162482e-09,0.0009942731121554,-0.012662123888731,0.0,0.0,0.0,-0.0073881414718925,60.0,-1.343495488166809,-0.0,-6.740219760104085e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.274670446757229e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.76668088696897e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,7.213642675196752e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.76667506620288e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.000463288539322,285.0292358398437,294.1499938964844,283.2240295410156,281.2504272460937,284.599609375,282.7648010253906,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.48699521982121e-09,0.0009882203303277,-0.0108075458556413,0.0,0.0,0.0,-0.0070372200571,60.0,-1.2572669982910156,-0.0,-6.658391527025742e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.274670446757229e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.76668088696897e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,7.213642675196752e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.76667506620288e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.000463288539322,285.0292358398437,294.1499938964844,283.2240295410156,281.2504272460937,284.599609375,282.7648010253906,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.48699521982121e-09,0.0009882203303277,-0.0108075458556413,0.0,0.0,0.0,-0.0070372200571,60.0,-1.2572669982910156,-0.0,-6.658391527025742e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.21061509870924e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.69922766671516e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.163821283029392e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.699221845949069e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0004600888642016,285.02899169921875,294.1499938964844,283.34161376953125,281.37554931640625,284.5767517089844,282.8394470214844,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688917393773749e-09,0.0009813959477469,-0.0087165059521794,0.0,0.0,0.0,-0.0066415779292583,60.0,-1.1694971323013306,-0.0,-6.566735066826368e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.21061509870924e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.69922766671516e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.163821283029392e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.699221845949069e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0004600888642016,285.02899169921875,294.1499938964844,283.34161376953125,281.37554931640625,284.5767517089844,282.8394470214844,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688917393773749e-09,0.0009813959477469,-0.0087165059521794,0.0,0.0,0.0,-0.0066415779292583,60.0,-1.1694971323013306,-0.0,-6.566735066826368e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.18071236810647e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.667738049756736e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.140563684515655e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.667732956586406e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004585951392073,285.02886962890625,294.1499938964844,283.4009704589844,281.4398498535156,284.5663146972656,282.87237548828125,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782131528481,3.316352747972928e-09,0.0009782097768038,-0.0077403103932738,0.0,0.0,0.0,-0.0064568798989057,60.0,-1.1255273818969729,-0.0,-6.524164319898773e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.155936277238652e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.641647920943797e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.12129331077449e-05,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.641642100177704e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0004573575279209,285.0287170410156,294.1499938964844,283.460693359375,281.50518798828125,284.5565185546875,282.9029235839844,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007657900511162e-09,0.0009755696519277,-0.0069314511492848,0.0,0.0,0.0,-0.0063038440421223,60.0,-1.0818326473236084,-0.0,-6.488996007192327e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.132482227869332e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.616949682822452e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.10305102984421e-05,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.61694386205636e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004561859532259,285.0284729003906,294.1499938964844,283.5812683105469,281.6388854980469,284.53875732421875,282.96051025390625,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9963350892066956,-0.0,-6.455791634607523e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.132482227869332e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.616949682822452e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.10305102984421e-05,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.61694386205636e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004561859532259,285.0284729003906,294.1499938964844,283.5812683105469,281.6388854980469,284.53875732421875,282.96051025390625,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9963350892066956,-0.0,-6.455791634607523e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.145931107923388e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.631111606722698e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,7.11351094651036e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.631106513552368e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0004568577569443,285.0282287597656,294.1499938964844,283.70330810546875,281.7762145996094,284.5234069824219,283.0233459472656,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745040442794,2.8829598708313142e-09,0.0009745011338964,-0.0066047087311744,0.0,0.0,0.0,-0.0062420149333775,60.0,-0.9139805436134338,-0.0,-6.474817126900234e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.145931107923388e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.631111606722698e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,7.11351094651036e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.631106513552368e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0004568577569443,285.0282287597656,294.1499938964844,283.70330810546875,281.7762145996094,284.5234069824219,283.0233459472656,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745040442794,2.8829598708313142e-09,0.0009745011338964,-0.0066047087311744,0.0,0.0,0.0,-0.0062420149333775,60.0,-0.9139805436134338,-0.0,-6.474817126900234e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.16233257157728e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.648384002503008e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.126267882995307e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.648378181736916e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004576770879793,285.0279541015625,294.1499938964844,283.82684326171875,281.91668701171875,284.51031494140625,283.0986022949219,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762523113749,3.0872862044617477e-09,0.0009762492263689,-0.0071401004679501,0.0,0.0,0.0,-0.0063433125615119,60.0,-0.8327259421348572,-0.0,-6.498058979786947e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.16233257157728e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.648384002503008e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,7.126267882995307e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.648378181736916e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0004576770879793,285.0279541015625,294.1499938964844,283.82684326171875,281.91668701171875,284.51031494140625,283.0986022949219,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762523113749,3.0872862044617477e-09,0.0009762492263689,-0.0071401004679501,0.0,0.0,0.0,-0.0063433125615119,60.0,-0.8327259421348572,-0.0,-6.498058979786947e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.153336577583104e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.63890997809358e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.119270594557747e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.63890488492325e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004572276957333,285.0277099609375,294.1499938964844,283.95184326171875,282.0599365234375,284.4996337890625,283.1796875,285.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463492207229,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7491238713264465,-0.0,-6.48530189550911e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.153336577583104e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.63890997809358e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.119270594557747e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.63890488492325e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0004572276957333,285.0277099609375,294.1499938964844,283.95184326171875,282.0599365234375,284.4996337890625,283.1796875,285.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463492207229,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7491238713264465,-0.0,-6.48530189550911e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.155825682682917e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.64153150562197e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,7.121206726878881e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.641525684855878e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.000457352027297,285.027587890625,294.1499938964844,284.014892578125,282.1324157714844,284.49517822265625,283.220947265625,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755582432262,3.006181081843806e-09,0.0009755552164278,-0.0069275833666324,0.0,0.0,0.0,-0.0063031031750142,60.0,-0.7066879868507385,-0.0,-6.48882831910669e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.129331010626628e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.61363039095886e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,7.100599759723991e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.61362529778853e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004560285597108,285.0274658203125,294.1499938964844,284.0783386230469,282.2054138183594,284.4913330078125,283.2606506347656,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727372671477,2.676078025842798e-09,0.0009727345895953,-0.0060626114718616,0.0,0.0,0.0,-0.0061394674703478,60.0,-0.6636186242103577,-0.0,-6.451326584056005e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.094821871258318e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.57729062065482e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.073758752085268e-05,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.577285527484491e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004543047689367,285.0272216796875,294.1499938964844,284.2062683105469,282.3526916503906,284.4853515625,283.3287353515625,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690596489235,2.246119290560955e-09,0.0009690573788248,-0.0049359700642526,0.0,0.0,0.0,-0.0059263152070343,60.0,-0.5758399367332458,-0.0,-6.402644459058139e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.094821871258318e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.57729062065482e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.073758752085268e-05,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.577285527484491e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004543047689367,285.0272216796875,294.1499938964844,284.2062683105469,282.3526916503906,284.4853515625,283.3287353515625,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690596489235,2.246119290560955e-09,0.0009690573788248,-0.0049359700642526,0.0,0.0,0.0,-0.0059263152070343,60.0,-0.5758399367332458,-0.0,-6.402644459058139e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.051965753315017e-05,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.532161493552847e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.040426135063171e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.53215640038252e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004521640366874,285.0269775390625,294.1499938964844,284.335693359375,282.50128173828125,284.4817199707031,283.38201904296875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644932579249,1.7121716266998983e-09,0.0009644915699027,-0.0035368152894079,0.0,0.0,0.0,-0.0056616137735545,60.0,-0.4874846637248993,-0.0,-6.342443725770863e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.051965753315017e-05,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.532161493552847e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.040426135063171e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.53215640038252e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004521640366874,285.0269775390625,294.1499938964844,284.335693359375,282.50128173828125,284.4817199707031,283.38201904296875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644932579249,1.7121716266998983e-09,0.0009644915699027,-0.0035368152894079,0.0,0.0,0.0,-0.0056616137735545,60.0,-0.4874846637248993,-0.0,-6.342443725770863e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.02175161172636e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.500344458501786e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.016926247160882e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.500339365331456e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0004506547702476,285.0267333984375,294.1499938964844,284.466552734375,282.6507263183594,284.4803466796875,283.4178771972656,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612728608772,1.3357254191603831e-09,0.000961271522101,-0.0025503654032945,0.0,0.0,0.0,-0.0054749879054725,60.0,-0.398890882730484,-0.0,-6.300172117335023e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
