time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.02175161172636e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.500344458501786e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.016926247160882e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.500339365331456e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0004506547702476,285.0267333984375,294.1499938964844,284.466552734375,282.6507263183594,284.4803466796875,283.4178771972656,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612728608772,1.3357254191603831e-09,0.000961271522101,-0.0025503654032945,0.0,0.0,0.0,-0.0054749879054725,60.0,-0.398890882730484,-0.0,-6.300172117335023e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.015957039082424e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.494242840446532e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,7.012419519014657e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.494237747276202e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004503653617575,285.0264892578125,294.1499938964844,284.598876953125,282.8005065917969,284.4813232421875,283.4464416503906,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606548119336,1.2635164026164603e-09,0.000960653531365,-0.0023611462675035,0.0,0.0,0.0,-0.0054391883313655,60.0,-0.3107453882694244,-0.0,-6.292079746117453e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.015957039082424e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.494242840446532e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,7.012419519014657e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.494237747276202e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004503653617575,285.0264892578125,294.1499938964844,284.598876953125,282.8005065917969,284.4813232421875,283.4464416503906,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606548119336,1.2635164026164603e-09,0.000960653531365,-0.0023611462675035,0.0,0.0,0.0,-0.0054391883313655,60.0,-0.3107453882694244,-0.0,-6.292079746117453e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.016092371894048e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.494384721620008e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,7.012525020400062e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,9.494379628449678e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0004503720847424,285.0263671875,294.1499938964844,284.66558837890625,282.8753662109375,284.48272705078125,283.4613342285156,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606691310182,1.2651895087145704e-09,0.0009606679086573,-0.0023655304685235,0.0,0.0,0.0,-0.0054400181397795,60.0,-0.266617476940155,-0.0,-6.292267329399692e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.015377872856334e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.493632387602702e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,7.011968409642577e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.493627294432372e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004503364034462,285.0262451171875,294.1499938964844,284.732666015625,282.9501342773437,284.484619140625,283.47674560546875,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605929953977,1.25627530600525e-09,0.0009605917148292,-0.0023421712685376,0.0,0.0,0.0,-0.005435599014163,60.0,-0.222338855266571,-0.0,-6.291268306313215e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.00907107279636e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,9.486990893492477e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.007063686614856e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.486985800322144e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004500213835854,285.0260009765625,294.1499938964844,284.8678894042969,283.0990905761719,284.49005126953125,283.5068054199219,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599210461601,1.1776851716049919e-09,0.0009599198237992,-0.0021362300030887,0.0,0.0,0.0,-0.0053966394625604,60.0,-0.1330849081277847,-0.0,-6.282467523988089e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.00907107279636e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,9.486990893492477e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.007063686614856e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.486985800322144e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004500213835854,285.0260009765625,294.1499938964844,284.8678894042969,283.0990905761719,284.49005126953125,283.5068054199219,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599210461601,1.1776851716049919e-09,0.0009599198237992,-0.0021362300030887,0.0,0.0,0.0,-0.0053966394625604,60.0,-0.1330849081277847,-0.0,-6.282467523988089e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.00376180652529e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.481400047661737e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.002933853073046e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.481394954491408e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004497561603784,285.0267333984375,294.1499938964844,285.00457763671875,283.2468566894531,284.49713134765625,283.5317687988281,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138915243558,8.656650396510202e-10,0.0007138906512409,-0.0015619558980688,0.0,0.0,0.0,-0.0040186890400946,60.0,-0.0426792651414871,-0.0,-6.275062958138733e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.00376180652529e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.481400047661737e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.002933853073046e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.481394954491408e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004497561603784,285.0267333984375,294.1499938964844,285.00457763671875,283.2468566894531,284.49713134765625,283.5317687988281,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138915243558,8.656650396510202e-10,0.0007138906512409,-0.0015619558980688,0.0,0.0,0.0,-0.0040186890400946,60.0,-0.0426792651414871,-0.0,-6.275062958138733e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,3.252666647313163e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,3.4252163459314033e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,2.5298548280261457e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,3.4252148907398805e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001624772994546,285.0302429199219,294.1499938964844,285.1427001953125,283.3929443359375,284.5025939941406,283.5509338378906,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004713789676316,5.58481205725769e-10,0.0004713784146588,-0.0009968780213966,0.0,0.0,0.0,-0.0026360780466347,60.0,0.0223101805895566,-0.0,-8.18934431379148e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,3.252666647313163e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,3.4252163459314033e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,2.5298548280261457e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,3.4252148907398805e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001624772994546,285.0302429199219,294.1499938964844,285.1427001953125,283.3929443359375,284.5025939941406,283.5509338378906,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004713789676316,5.58481205725769e-10,0.0004713784146588,-0.0009968780213966,0.0,0.0,0.0,-0.0026360780466347,60.0,0.0223101805895566,-0.0,-8.18934431379148e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,2.3767439415678385e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,2.5028271920746192e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.8485807231627405e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,2.5028259187820368e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0001187231828225,285.03814697265625,294.1499938964844,285.2822570800781,283.5367736816406,284.50543212890625,283.568115234375,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002532498328946,3.167505979728702e-10,0.0002532495127525,-0.0005794931785203,0.0,0.0,0.0,-0.0014264839701354,60.0,0.0457650385797023,-0.0,-4.3725494336399615e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,2.3767439415678385e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,2.5028271920746192e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.8485807231627405e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,2.5028259187820368e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0001187231828225,285.03814697265625,294.1499938964844,285.2822570800781,283.5367736816406,284.50543212890625,283.568115234375,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002532498328946,3.167505979728702e-10,0.0002532495127525,-0.0005794931785203,0.0,0.0,0.0,-0.0014264839701354,60.0,0.0457650385797023,-0.0,-4.3725494336399615e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,1.894500746857375e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,1.9950015484937467e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,1.4735022887180094e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,1.995000638999045e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.463415335630998e-05,285.0408630371094,294.1499938964844,285.3525695800781,283.6076965332031,284.5060729980469,283.5746154785156,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001940579095389,2.4466184633809007e-10,0.0001940576621564,-0.0004491625877562,0.0,0.0,0.0,-0.0010942654917016,60.0,0.047769546508789,-0.0,-2.778174579276537e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,1.4820021533523686e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,1.5606205124640837e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,1.1526696653163526e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,1.5606197848683223e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.402901974273846e-05,285.0423583984375,294.1499938964844,285.4232482910156,283.6778259277344,284.5065002441406,283.57940673828125,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579099043738,1.9750533153395367e-10,0.0001579097006469,-0.0003613352309912,0.0,0.0,0.0,-0.0008894613711163,60.0,0.0476478189229965,-0.0,-1.7000733043559535e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,1.053593496180838e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,1.1094852197857108e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,8.194625479518436e-06,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,1.1094846740888896e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,5.262913327896968e-05,285.0448608398437,294.1499938964844,285.565673828125,283.8155517578125,284.5070495605469,283.5859069824219,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112261819595,1.4041121043639748e-10,0.0001122616740758,-0.0002568818454165,0.0,0.0,0.0,-0.0006323386915028,60.0,0.0456863790750503,-0.0,-8.592431766096809e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,1.053593496180838e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,1.1094852197857108e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,8.194625479518436e-06,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,1.1094846740888896e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,5.262913327896968e-05,285.0448608398437,294.1499938964844,285.565673828125,283.8155517578125,284.5070495605469,283.5859069824219,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112261819595,1.4041121043639748e-10,0.0001122616740758,-0.0002568818454165,0.0,0.0,0.0,-0.0006323386915028,60.0,0.0456863790750503,-0.0,-8.592431766096809e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.393353371298872e-06,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,7.785561138007324e-06,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,5.750392574555008e-06,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.785557500028517e-06,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,3.693130202009343e-05,285.0463562011719,294.1499938964844,285.7095031738281,283.9493408203125,284.5073547363281,283.58984375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.877746247686446e-05,9.853066279541519e-11,7.877736061345786e-05,-0.0001802614569896,0.0,0.0,0.0,-0.0004437307943589,60.0,0.0423039123415946,-0.0,-4.231096029094771e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.393353371298872e-06,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,7.785561138007324e-06,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,5.750392574555008e-06,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.785557500028517e-06,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,3.693130202009343e-05,285.0463562011719,294.1499938964844,285.7095031738281,283.9493408203125,284.5073547363281,283.58984375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.877746247686446e-05,9.853066279541519e-11,7.877736061345786e-05,-0.0001802614569896,0.0,0.0,0.0,-0.0004437307943589,60.0,0.0423039123415946,-0.0,-4.231096029094771e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,4.334291588747874e-06,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,4.564220489555737e-06,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,3.37111987391836e-06,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,4.564218215818983e-06,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,2.165066689485684e-05,285.0470275878906,294.1499938964844,285.8547668457031,284.0786437988281,284.5074768066406,283.5916442871094,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618294406100176e-05,5.776306516436236e-11,4.618288585334085e-05,-0.0001056772889569,0.0,0.0,0.0,-0.0002601351880002,60.0,0.0328483805060386,-0.0,-1.4541401416323652e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,4.334291588747874e-06,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,4.564220489555737e-06,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,3.37111987391836e-06,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,4.564218215818983e-06,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,2.165066689485684e-05,285.0470275878906,294.1499938964844,285.8547668457031,284.0786437988281,284.5074768066406,283.5916442871094,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618294406100176e-05,5.776306516436236e-11,4.618288585334085e-05,-0.0001056772889569,0.0,0.0,0.0,-0.0002601351880002,60.0,0.0328483805060386,-0.0,-1.4541401416323652e-10,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,2.0109580418647965e-06,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,2.1176367681619013e-06,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,1.564080321259098e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,2.1176358586671995e-06,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.0045143426395953e-05,285.0472106933594,294.1499938964844,286.00146484375,284.2028503417969,284.5075378417969,283.5921630859375,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142741141142324e-05,2.6800195743192923e-11,2.1427385945571583e-05,-4.903078297502361e-05,0.0,0.0,0.0,-0.0001206943998113,60.0,0.0210723895579576,-0.0,-3.130228021230863e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,2.0109580418647965e-06,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,2.1176367681619013e-06,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,1.564080321259098e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,2.1176358586671995e-06,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,1.0045143426395953e-05,285.0472106933594,294.1499938964844,286.00146484375,284.2028503417969,284.5075378417969,283.5921630859375,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142741141142324e-05,2.6800195743192923e-11,2.1427385945571583e-05,-4.903078297502361e-05,0.0,0.0,0.0,-0.0001206943998113,60.0,0.0210723895579576,-0.0,-3.130228021230863e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,1.2501815263021854e-06,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,1.3165021073291427e-06,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.723645462145214e-07,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,1.3165014252081164e-06,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,6.244910764507949e-06,285.0472412109375,294.1499938964844,286.0753479003906,284.2628479003906,284.5075378417969,283.5922241210937,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321186088433024e-05,1.666136499600679e-11,1.332116880803369e-05,-3.0481834983220324e-05,0.0,0.0,0.0,-7.503436063416302e-05,60.0,0.0156797543168067,-0.0,-1.209807080904124e-11,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.022575232440431e-07,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,7.395113925667829e-07,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,5.462009085022146e-07,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.395109946628509e-07,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,3.5079187910014298e-06,285.0472106933594,294.1499938964844,286.1495666503906,284.32135009765625,284.5075378417969,283.5922546386719,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.482873115804978e-06,9.359103769757128e-12,7.48286402085796e-06,-1.7122452845796943e-05,0.0,0.0,0.0,-4.2148836655542254e-05,60.0,0.0106862569227814,-0.0,-3.817356587082488e-12,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,1.318797302474195e-07,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,1.388757908671323e-07,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,1.0257324589701969e-07,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.3887571981285873e-07,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,6.587660550394503e-07,285.0471496582031,294.1499938964844,286.299072265625,284.4334716796875,284.5075378417969,283.5922241210937,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.405241619067965e-06,1.757598190252341e-12,1.4052399137653993e-06,-3.215499191355775e-06,0.0,0.0,0.0,-7.91532511357218e-06,60.0,0.0035778540186583,-0.0,-1.3462511270698196e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,1.318797302474195e-07,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,1.388757908671323e-07,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,1.0257324589701969e-07,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,1.3887571981285873e-07,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,6.587660550394503e-07,285.0471496582031,294.1499938964844,286.299072265625,284.4334716796875,284.5075378417969,283.5922241210937,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.405241619067965e-06,1.757598190252341e-12,1.4052399137653993e-06,-3.215499191355775e-06,0.0,0.0,0.0,-7.91532511357218e-06,60.0,0.0035778540186583,-0.0,-1.3462511270698196e-13,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.050000000745058,-3.6921372625897675e-09,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.050000000745058,-3.888000588148088e-09,298.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.050000000745058,-2.871665572001802e-09,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.050000000745058,-3.887998367702039e-09,298.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.050000000745058,-1.84429751470816e-08,285.0471496582031,291.1499938964844,286.45001220703125,284.5386047363281,284.5075378417969,283.5922241210937,284.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.934171033392887e-08,-4.91990244388691e-14,-3.934166059593736e-08,9.002070555652608e-08,0.0,0.0,0.0,2.2159656509757042e-07,60.0,0.000803121831268,-0.0,-1.0551777282799988e-16,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.050000000745058,-3.6921372625897675e-09,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.050000000745058,-3.888000588148088e-09,298.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.050000000745058,-2.871665572001802e-09,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.050000000745058,-3.887998367702039e-09,298.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.050000000745058,-1.84429751470816e-08,285.0471496582031,291.1499938964844,286.45001220703125,284.5386047363281,284.5075378417969,283.5922241210937,284.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.934171033392887e-08,-4.91990244388691e-14,-3.934166059593736e-08,9.002070555652608e-08,0.0,0.0,0.0,2.2159656509757042e-07,60.0,0.000803121831268,-0.0,-1.0551777282799988e-16,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6341074705123901,0.050000000745058,0.0408410504460334,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6341074705123901,0.050000000745058,0.0430075973272323,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6341074705123901,0.050000000745058,0.031765267252922,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6341074705123901,0.050000000745058,0.0430075898766517,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6341074705123901,0.050000000745058,0.2040094584226608,285.0139465332031,291.1499938964844,286.5262756347656,284.5895690917969,293.5311889648437,295.0996398925781,285.1332092285156,1.0,0.1097133159637451,0.1244753003120422,0.1244753003120422,1.0,1.0,-0.4354023039340973,0.0045324624516069,0.430869847536087,-0.1282668858766555,0.0,0.0,0.0,10.17902946472168,60.0,1188.60693359375,-0.0,12.278913497924805,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.6312664151191711,0.050000000745058,0.0452365651726722,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.6312664151191711,0.050000000745058,0.0476362816989421,298.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.6312664151191711,0.050000000745058,0.0351839959621429,297.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.6312664151191711,0.050000000745058,0.0476362816989421,298.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.6312664151191711,0.050000000745058,0.2259660065174102,285.7055358886719,291.1499938964844,286.6034240722656,284.6410522460937,294.6814880371094,298.0028991699219,286.3471984863281,1.0,0.1210892125964164,0.2489506006240844,0.2489506006240844,1.0,1.0,-0.4820024073123932,0.0338579714298248,0.4481444358825683,-0.1101916432380676,0.0,0.0,0.0,12.51235294342041,60.0,2419.4462890625,-0.0,16.68032455444336,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0456816554069519,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0481049828231334,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0355301760137081,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0481049828231334,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.2281893342733383,287.8298034667969,291.1499938964844,286.76031494140625,284.74542236328125,294.71441650390625,298.1229553222656,288.2190856933594,1.0,0.1405793130397796,0.4979012012481689,0.4979012012481689,1.0,1.0,-0.4867472350597381,0.1418646425008773,0.344882607460022,-0.0038072441238909,0.0,0.0,0.0,20.05705451965332,60.0,2363.680419921875,-0.0,23.18375396728516,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0456816554069519,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0481049828231334,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0355301760137081,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.0481049828231334,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.5708156824111938,0.050000000745058,0.2281893342733383,287.8298034667969,291.1499938964844,286.76031494140625,284.74542236328125,294.71441650390625,298.1229553222656,288.2190856933594,1.0,0.1405793130397796,0.4979012012481689,0.4979012012481689,1.0,1.0,-0.4867472350597381,0.1418646425008773,0.344882607460022,-0.0038072441238909,0.0,0.0,0.0,20.05705451965332,60.0,2363.680419921875,-0.0,23.18375396728516,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.5490858554840088,0.050000000745058,0.0458190143108367,297.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.5490858554840088,0.050000000745058,0.0482496283948421,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.5490858554840088,0.050000000745058,0.0356370136141777,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.5490858554840088,0.050000000745058,0.0482496283948421,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.5490858554840088,0.050000000745058,0.2288754731416702,288.55194091796875,291.1499938964844,286.8399353027344,284.7982177734375,294.0182800292969,298.1301574707031,288.8730163574219,1.0,0.1489733755588531,0.6223765015602112,0.6223765015602112,1.0,1.0,-0.4882108867168426,0.1855582892894745,0.3026525974273681,0.0393396876752376,0.0,0.0,0.0,23.73334503173828,60.0,2038.619140625,-0.0,26.3324031829834,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.5323601961135864,0.050000000745058,0.0459500700235366,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.5323601961135864,0.050000000745058,0.0483876354992389,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.5323601961135864,0.050000000745058,0.0357389412820339,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.5323601961135864,0.050000000745058,0.0483876354992389,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.5323601961135864,0.050000000745058,0.2295301109552383,289.12677001953125,291.1499938964844,286.9203186035156,284.8514404296875,293.613525390625,298.1478271484375,289.3709716796875,1.0,0.1565318703651428,0.69790118932724,0.69790118932724,0.9966349005699158,1.0,-0.4896072745323181,0.2000739127397537,0.2895333468914032,0.0534537583589553,0.0,0.0,0.0,27.239547729492188,60.0,1674.531982421875,-0.0,29.36116409301757,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0461889021098613,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0486391372978687,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0359247028827667,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0486391372978687,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.2307231277227401,290.0046691894531,291.1499938964844,287.083251953125,284.9588623046875,293.4223327636719,298.1993103027344,290.2044982910156,1.0,0.1693599373102188,0.8489506244659424,0.8489506244659424,0.9899046421051024,1.0,-0.4921522140502929,0.2119446992874145,0.2802075445652008,0.0646560713648796,0.0,0.0,0.0,33.62751388549805,60.0,1231.521240234375,-0.0,34.927433013916016,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
