time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0461889021098613,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0486391372978687,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0359247028827667,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.0486391372978687,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.5095850229263306,0.050000000745058,0.2307231277227401,290.0046691894531,291.1499938964844,287.083251953125,284.9588623046875,293.4223327636719,298.1993103027344,290.2044982910156,1.0,0.1693599373102188,0.8489506244659424,0.8489506244659424,0.9899046421051024,1.0,-0.4921522140502929,0.2119446992874145,0.2802075445652008,0.0646560713648796,0.0,0.0,0.0,33.62751388549805,60.0,1231.521240234375,-0.0,34.927433013916016,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5004259943962097,0.050000000745058,0.0463152937591075,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5004259943962097,0.050000000745058,0.0487722344696521,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5004259943962097,0.050000000745058,0.0360230058431625,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5004259943962097,0.050000000745058,0.0487722344696521,297.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5004259943962097,0.050000000745058,0.2313544750213623,290.4653625488281,291.1499938964844,287.1820983886719,285.0237121582031,293.4223327636719,298.231689453125,290.6457824707031,1.0,0.1757362484931945,0.9393868446350098,0.9393868446350098,0.9858750700950624,1.0,-0.4934990108013153,0.2148464173078537,0.2786525785923004,0.0672197788953781,0.0,0.0,0.0,37.00760269165039,60.0,1057.0135498046875,-0.0,37.89659118652344,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.4954765141010284,0.050000000745058,0.0463928170502185,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.4954765141010284,0.050000000745058,0.0488538667559623,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.4954765141010284,0.050000000745058,0.0360832996666431,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.4954765141010284,0.050000000745058,0.0488538667559623,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143859863281,0.4954765141010284,0.050000000745058,0.2317417114973068,290.7483825683594,291.1499938964844,287.2488098144531,285.0674133300781,293.4317932128906,298.23809814453125,290.9154357910156,1.0,0.17952561378479,1.0,1.0,0.9831743836402892,1.0,-0.4943251013755798,0.2160774916410446,0.278247594833374,0.0682462379336357,0.0,0.0,0.0,39.08072662353516,60.0,958.4407348632812,-0.0,39.72566223144531,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.046561624854803,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0490316338837146,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0362145975232124,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0490316338837146,297.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.2325849533081054,291.3636779785156,290.6499938964844,287.4167175292969,285.1768493652344,293.49609375,298.2500915527344,291.499755859375,1.0,0.1874916851520538,1.0,1.0,0.95253324508667,1.0,-0.4961239099502563,0.2174211144447326,0.2787027955055237,0.0691510811448097,0.0,0.0,0.0,43.59491729736328,48.0,759.4172973632812,-0.0,43.7296028137207,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.046561624854803,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0490316338837146,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0362145975232124,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.0490316338837146,297.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.4857950210571289,0.050000000745058,0.2325849533081054,291.3636779785156,290.6499938964844,287.4167175292969,285.1768493652344,293.49609375,298.2500915527344,291.499755859375,1.0,0.1874916851520538,1.0,1.0,0.95253324508667,1.0,-0.4961239099502563,0.2174211144447326,0.2787027955055237,0.0691510811448097,0.0,0.0,0.0,43.59491729736328,48.0,759.4172973632812,-0.0,43.7296028137207,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0466038212180137,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0490760691463947,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0362474173307418,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0490760691463947,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.2327957451343536,291.86492919921875,290.1499938964844,287.5867004394531,285.28692626953125,293.5662841796875,298.2675476074219,291.97491455078125,1.0,0.1889410614967346,1.0,1.0,0.9218921065330504,1.0,-0.4965738952159881,0.2182895243167877,0.2782843708992004,0.0699116885662078,0.0,0.0,0.0,44.7234992980957,36.0,605.620361328125,-0.0,44.73511505126953,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0466038212180137,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0490760691463947,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0362474173307418,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.0490760691463947,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.483505517244339,0.050000000745058,0.2327957451343536,291.86492919921875,290.1499938964844,287.5867004394531,285.28692626953125,293.5662841796875,298.2675476074219,291.97491455078125,1.0,0.1889410614967346,1.0,1.0,0.9218921065330504,1.0,-0.4965738952159881,0.2182895243167877,0.2782843708992004,0.0699116885662078,0.0,0.0,0.0,44.7234992980957,36.0,605.620361328125,-0.0,44.73511505126953,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0578308105469,0.4847176969051361,0.050000000745058,0.0465814210474491,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0578308105469,0.4847176969051361,0.050000000745058,0.0490524768829345,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0578308105469,0.4847176969051361,0.050000000745058,0.0362299941480159,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0578308105469,0.4847176969051361,0.050000000745058,0.0490524768829345,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0578308105469,0.4847176969051361,0.050000000745058,0.2326838374137878,292.0780334472656,290.1499938964844,287.6723937988281,285.3421325683594,293.60113525390625,298.2776794433594,292.1767883300781,1.0,0.1877499222755432,1.0,1.0,0.9065715074539183,1.0,-0.4963352680206299,0.2185905426740646,0.277744710445404,0.0702701285481453,0.0,0.0,0.0,44.1245002746582,36.0,541.444091796875,-0.0,44.20133590698242,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.251220703125,0.4872174561023712,0.050000000745058,0.046535700559616,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.251220703125,0.4872174561023712,0.050000000745058,0.0490043312311172,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.251220703125,0.4872174561023712,0.050000000745058,0.0361944325268268,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.251220703125,0.4872174561023712,0.050000000745058,0.0490043312311172,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.251220703125,0.4872174561023712,0.050000000745058,0.2324554473161697,292.2693786621094,289.6499938964844,287.7585144042969,285.3973999023437,293.6340637207031,298.2885131835937,292.358154296875,1.0,0.1854729056358337,1.0,1.0,0.8881701231002808,1.0,-0.4958481788635254,0.2189278751611709,0.2769202888011932,0.0707244053483009,0.0,0.0,0.0,42.90198516845703,25.0,484.4312744140625,-0.0,43.11343002319336,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.493224561214447,0.050000000745058,0.0464302264153957,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.493224561214447,0.050000000745058,0.0488932654261589,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.493224561214447,0.050000000745058,0.0361123979091644,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.493224561214447,0.050000000745058,0.0488932654261589,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.493224561214447,0.050000000745058,0.231928601861,292.5307922363281,289.6499938964844,287.8943176269531,285.4841003417969,293.6823425292969,298.3064270019531,292.6059265136719,1.0,0.180274948477745,1.0,1.0,0.8593133091926575,1.0,-0.4947243630886078,0.219488650560379,0.2752357125282287,0.0715548917651176,0.0,0.0,0.0,40.08171463012695,25.0,407.4028015136719,-0.0,40.61153411865234,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806884765625,0.4953475892543793,0.050000000745058,0.0463949218392372,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806884765625,0.4953475892543793,0.050000000745058,0.0488560833036899,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806884765625,0.4953475892543793,0.050000000745058,0.0360849387943744,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806884765625,0.4953475892543793,0.050000000745058,0.0488560833036899,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806884765625,0.4953475892543793,0.050000000745058,0.2317522317171096,292.5953369140625,289.1499938964844,287.931884765625,285.50799560546875,293.6949157714844,298.3114929199219,292.6671142578125,1.0,0.1785112619400024,1.0,1.0,0.8513672947883606,1.0,-0.4943481981754303,0.2196587175130844,0.2746894657611847,0.0718153119087219,0.0,0.0,0.0,39.13763046264648,25.0,388.5960388183594,-0.0,39.77648162841797,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.4999041855335235,0.1798993796110153,0.046323150396347,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.4999041855335235,0.050000000745058,0.048780508339405,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.4999041855335235,0.050000000745058,0.0360291190445423,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.4999041855335235,0.050000000745058,0.048780508339405,297.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.4999041855335235,0.050000000745058,0.2313937395811081,292.7595520019531,289.1499938964844,288.0362854003906,285.5741577148437,293.7278747558594,298.3257751464844,292.8229064941406,1.0,0.1751465946435928,1.0,1.0,0.8293327689170837,1.0,-0.4935833215713501,0.2203709930181503,0.2732123434543609,0.072707749903202,0.0,0.0,0.0,37.218597412109375,25.0,341.2788391113281,-0.0,38.08292388916016,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8851623535156,0.777125358581543,0.1838885098695755,0.1435878872871399,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8544006347656,0.5188121199607849,0.050000000745058,0.0485254265367984,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8544006347656,0.5188121199607849,0.050000000745058,0.0358407162129879,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8544006347656,0.5188121199607849,0.050000000745058,0.0485254265367984,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8544006347656,0.5188121199607849,0.050000000745058,0.2301837354898452,292.8735046386719,288.6499938964844,288.10650634765625,285.61846923828125,293.76043701171875,298.3231201171875,292.9414367675781,1.0,0.1746854931116104,1.0,1.0,0.8145645260810852,1.0,-0.6079846620559692,0.2708609998226166,0.3371236622333526,0.0973915979266166,0.0,0.0,0.0,31.661849975585938,28.0,345.6622619628906,-0.0,45.5140380859375,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958312988281,0.8603277802467346,0.1900646090507507,0.1696513295173645,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.0482498779892921,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.8306244015693665,0.1703954339027404,0.1181915178894996,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.0482498779892921,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.2288766503334045,293.1881408691406,288.1499938964844,288.2821044921875,285.72857666015625,293.7084655761719,298.2272644042969,293.2252197265625,1.0,0.1762578338384628,1.0,1.0,0.7380385994911194,1.0,-0.7358932495117188,0.3346545696258545,0.4012386798858642,0.1373767256736755,0.0,0.0,0.0,25.859375,25.0,294.3287048339844,-0.0,55.002052307128906,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958312988281,0.8603277802467346,0.1900646090507507,0.1696513295173645,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.0482498779892921,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1945495605469,0.8306244015693665,0.1703954339027404,0.1181915178894996,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.0482498779892921,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649780273437,0.5489224195480347,0.050000000745058,0.2288766503334045,293.1881408691406,288.1499938964844,288.2821044921875,285.72857666015625,293.7084655761719,298.2272644042969,293.2252197265625,1.0,0.1762578338384628,1.0,1.0,0.7380385994911194,1.0,-0.7358932495117188,0.3346545696258545,0.4012386798858642,0.1373767256736755,0.0,0.0,0.0,25.859375,25.0,294.3287048339844,-0.0,55.002052307128906,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3363952636719,0.8833833336830139,0.2013739645481109,0.1789197474718094,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.0482090227305889,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.8487290143966675,0.1777641028165817,0.1233792379498481,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.0482090227305889,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.2286828607320785,293.3336486816406,287.6499938964844,288.4584655761719,285.8381042480469,293.52960205078125,298.1446838378906,293.34600830078125,1.0,0.1762259751558303,1.0,1.0,0.6615126729011536,1.0,-0.7529137134552002,0.3598495125770569,0.3930642306804657,0.159360647201538,0.0,0.0,0.0,24.99355125427246,25.0,146.64254760742188,-0.0,56.25210952758789,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3363952636719,0.8833833336830139,0.2013739645481109,0.1789197474718094,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.0482090227305889,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.8487290143966675,0.1777641028165817,0.1233792379498481,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.0482090227305889,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3248291015625,0.5545666813850403,0.050000000745058,0.2286828607320785,293.3336486816406,287.6499938964844,288.4584655761719,285.8381042480469,293.52960205078125,298.1446838378906,293.34600830078125,1.0,0.1762259751558303,1.0,1.0,0.6615126729011536,1.0,-0.7529137134552002,0.3598495125770569,0.3930642306804657,0.159360647201538,0.0,0.0,0.0,24.99355125427246,25.0,146.64254760742188,-0.0,56.25210952758789,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602600097656,0.8774715065956116,0.2109339237213134,0.0907342359423637,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3556213378906,0.6988542079925537,0.050000000745058,0.0476365126669406,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602600097656,0.8774715065956116,0.1840107440948486,0.0705710723996162,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3556213378906,0.6988542079925537,0.050000000745058,0.0476365126669406,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.36090087890625,0.9502010345458984,0.1532042771577835,0.563794732093811,293.3614501953125,287.6499938964844,288.5468444824219,285.8925476074219,293.3765563964844,298.0574645996094,293.364990234375,1.0,0.1810427159070968,1.0,1.0,0.6232497096061707,1.0,-0.9847092032432556,0.486293077468872,0.4984161257743835,0.2427760511636734,0.0,0.0,0.0,13.024866104125977,25.0,61.65084838867188,-0.0,76.01276397705078,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.898743212223053,0.2212755978107452,0.1052874103188514,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500061035156,0.6797168850898743,0.050000000745058,0.0476719066500663,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.898743212223053,0.1909779161214828,0.0818902105093002,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500061035156,0.6797168850898743,0.050000000745058,0.0476719066500663,297.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3438415527344,0.9085479378700256,0.1557367742061615,0.5424749255180359,293.34259033203125,287.1499938964844,288.6352844238281,285.9467468261719,293.0121154785156,298.1761474609375,293.323974609375,1.0,0.1835736781358719,1.0,1.0,0.542823851108551,1.0,-0.9900596737861632,0.5428768396377563,0.4471828639507293,0.2980207204818725,0.0,0.0,0.0,13.995980262756348,45.0,-80.71683502197266,-0.0,78.69213104248047,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898803710937,0.8888156414031982,0.2305213958024978,0.0982539802789688,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1906433105469,0.9290778040885924,0.1438059657812118,0.1168570965528488,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898803710937,0.8888156414031982,0.1974206566810608,0.0764197632670402,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22320556640625,0.6885865330696106,0.050000000745058,0.0476543977856636,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898193359375,0.8888156414031982,0.1588054299354553,0.4907989799976349,293.18194580078125,287.1499938964844,288.7288818359375,286.0037841796875,292.2963256835937,298.2590026855469,293.1215515136719,1.0,0.1902756094932556,1.0,1.0,0.4577716290950775,1.0,-1.0364089012145996,0.658097505569458,0.3783113956451416,0.4022775888442993,0.0,0.0,0.0,14.108999252319336,45.0,-385.6621398925781,-0.0,84.70957946777344,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886108398437,0.8910501003265381,0.2380794435739517,0.0997965782880783,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8764953613281,0.976754903793335,0.1440384685993194,0.1355549544095993,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886108398437,0.8910501003265381,0.202780619263649,0.0776195600628852,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9176940917969,0.8459229469299316,0.1397047191858291,0.0899159237742424,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886108398437,0.8910501003265381,0.1616638898849487,0.4985045790672302,292.8713684082031,286.6499938964844,288.81231689453125,286.0543212890625,291.4906616210937,298.25701904296875,292.7752380371094,1.0,0.1983003616333007,1.0,1.0,0.3819722533226013,1.0,-1.0817166566848757,0.7851471900939941,0.2965695261955261,0.5219771265983582,0.0,0.0,0.0,14.825267791748049,65.0,-741.39306640625,-0.0,99.26668548583984,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.251469075679779,0.1101416200399398,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187561035156,0.9633800387382508,0.1444578170776367,0.1369453221559524,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.2121922224760055,0.0856657028198242,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212280273437,0.9509637355804444,0.1388537436723709,0.1320272833108902,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.1664882153272628,0.550180196762085,291.80535888671875,286.1499938964844,288.9892272949219,286.1605834960937,290.0384521484375,298.1880798339844,291.68804931640625,1.0,0.2216183096170425,1.0,1.0,0.2211206406354904,1.0,-1.2180168628692627,1.0851587057113647,0.1328582167625427,0.7948833107948303,0.0,0.0,0.0,17.407114028930664,85.0,-1333.314697265625,-0.0,138.99386596679688,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.251469075679779,0.1101416200399398,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187561035156,0.9633800387382508,0.1444578170776367,0.1369453221559524,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.2121922224760055,0.0856657028198242,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212280273437,0.9509637355804444,0.1388537436723709,0.1320272833108902,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.9052622318267822,0.1664882153272628,0.550180196762085,291.80535888671875,286.1499938964844,288.9892272949219,286.1605834960937,290.0384521484375,298.1880798339844,291.68804931640625,1.0,0.2216183096170425,1.0,1.0,0.2211206406354904,1.0,-1.2180168628692627,1.0851587057113647,0.1328582167625427,0.7948833107948303,0.0,0.0,0.0,17.407114028930664,85.0,-1333.314697265625,-0.0,138.99386596679688,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.9201053977012634,0.2599689364433288,0.1211326867341995,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.9458745121955872,0.1443293392658233,0.1370261013507843,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.9201053977012634,0.2174005955457687,0.0942143127322197,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85430908203125,0.928793489933014,0.1373063772916793,0.130678504705429,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85040283203125,0.964215099811554,0.1671489924192428,0.6857670545578003,290.83843994140625,286.1462097167969,289.16583251953125,286.2652893066406,289.5823974609375,298.0881042480469,290.77020263671875,1.0,0.2527984380722046,1.0,1.0,0.1326723843812942,1.0,-1.402443766593933,1.3416788578033447,0.0607648752629756,1.0140036344528198,0.0,0.0,0.0,21.070674896240234,105.0,-1215.176025390625,-0.0,207.5418395996093,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.9201053977012634,0.2599689364433288,0.1211326867341995,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.9458745121955872,0.1443293392658233,0.1370261013507843,298.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.9201053977012634,0.2174005955457687,0.0942143127322197,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85430908203125,0.928793489933014,0.1373063772916793,0.130678504705429,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85040283203125,0.964215099811554,0.1671489924192428,0.6857670545578003,290.83843994140625,286.1462097167969,289.16583251953125,286.2652893066406,289.5823974609375,298.0881042480469,290.77020263671875,1.0,0.2527984380722046,1.0,1.0,0.1326723843812942,1.0,-1.402443766593933,1.3416788578033447,0.0607648752629756,1.0140036344528198,0.0,0.0,0.0,21.070674896240234,105.0,-1215.176025390625,-0.0,207.5418395996093,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08416748046875,0.9779877066612244,0.2627547681331634,0.1817691922187805,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.8670913577079773,0.1431550681591034,0.1363789588212967,297.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0840759277344,0.983604609966278,0.2175531685352325,0.1441466063261032,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.8517454266548157,0.1353790909051895,0.1291718930006027,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.088623046875,0.9086472392082214,0.1637386828660965,0.7416113615036011,290.0805969238281,286.1039733886719,289.341796875,286.3681945800781,289.3383178710937,298.0207824707031,290.04449462890625,1.0,0.2902059555053711,1.0,1.0,0.044224128127098,1.0,-1.5988438129425049,1.5984869003295898,0.0003568911924958,1.230137586593628,0.0,0.0,0.0,29.09333038330078,125.0,-966.3900756835938,-0.0,312.4761962890625,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08416748046875,0.9779877066612244,0.2627547681331634,0.1817691922187805,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.8670913577079773,0.1431550681591034,0.1363789588212967,297.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0840759277344,0.983604609966278,0.2175531685352325,0.1441466063261032,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.8517454266548157,0.1353790909051895,0.1291718930006027,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.088623046875,0.9086472392082214,0.1637386828660965,0.7416113615036011,290.0805969238281,286.1039733886719,289.341796875,286.3681945800781,289.3383178710937,298.0207824707031,290.04449462890625,1.0,0.2902059555053711,1.0,1.0,0.044224128127098,1.0,-1.5988438129425049,1.5984869003295898,0.0003568911924958,1.230137586593628,0.0,0.0,0.0,29.09333038330078,125.0,-966.3900756835938,-0.0,312.4761962890625,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9754539132118224,0.2581446766853332,0.2348972856998443,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.7949967980384827,0.1422441154718399,0.1359056979417801,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024353027344,0.9103641510009766,0.213990107178688,0.151262879371643,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087219238281,0.7797600030899048,0.1342216581106186,0.1284393519163131,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.8297738432884216,0.1620244979858398,0.735149085521698,289.9011535644531,286.0829162597656,289.429443359375,286.4189147949219,289.423583984375,297.9247741699219,289.883544921875,1.0,0.3091676235198974,1.0,1.0,0.0,1.0,-1.6624116897583008,1.662408471107483,3.209660007996717e-06,1.2823249101638794,0.0,0.0,0.0,38.506797790527344,125.0,-698.19921875,-0.0,371.1370544433594,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8132019042969,0.8690643310546875,0.254467099905014,0.2313386350870132,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8166809082031,0.7187178730964661,0.1412768214941024,0.1356586962938308,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8140563964844,0.8197157382965088,0.2119645029306411,0.1498442739248275,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171691894531,0.7047626972198486,0.1330549418926239,0.127981960773468,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157043457031,0.7477891445159912,0.1604569852352142,0.7308350205421448,289.8133850097656,286.0619506835937,289.5168762207031,286.4690856933594,289.5109558105469,297.8381042480469,289.8043212890625,1.0,0.3254231810569763,1.0,1.0,0.0,1.0,-1.6511054039001465,1.651103138923645,2.2230958620639285e-06,1.2732467651367188,0.0,0.0,0.0,55.01982879638672,113.0,-463.8748168945313,-0.0,411.3374633789063,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.762939453125,0.8205119967460632,0.2538692057132721,0.2298651784658432,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.6756942272186279,0.1403265595436096,0.1352069228887558,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76318359375,0.7719852328300476,0.2110602408647537,0.1491371691226959,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7640991210937,0.6615911722183228,0.1318495571613311,0.1272863000631332,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.763671875,0.705982506275177,0.15891894698143,0.725655198097229,289.76300048828125,286.033935546875,289.6336669921875,286.5355224609375,289.62774658203125,297.7764892578125,289.7607116699219,1.0,0.3387573063373565,1.0,1.0,0.0,1.0,-1.6408846378326416,1.64088237285614,2.1968521650705952e-06,1.265100598335266,0.0,0.0,0.0,69.898193359375,113.0,-237.27381896972656,-0.0,447.1966857910156,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582397460937,0.8086955547332764,0.2546082139015198,0.2302853763103485,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.6643739938735962,0.1400386244058609,0.1350482404232025,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582397460937,0.7600206732749939,0.2111359238624572,0.1491633057594299,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75836181640625,0.6506582498550415,0.1314311027526855,0.1270069330930709,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75830078125,0.6936734914779663,0.1584083437919616,0.7237603068351746,289.7582397460937,286.02020263671875,289.6907958984375,286.5677490234375,289.68487548828125,297.7589111328125,289.7585144042969,1.0,0.3433844745159149,1.0,1.0,0.0,1.0,-1.638616681098938,1.638614535331726,2.19103480958438e-06,1.263275146484375,0.0,0.0,0.0,74.92839050292969,101.0,-154.2270965576172,-0.0,459.9137268066406,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8007507324219,0.7936670780181885,0.2590157091617584,0.233842670917511,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.6486157774925232,0.1398541778326034,0.1349628269672393,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002624511719,0.7446075081825256,0.2127090990543365,0.150161787867546,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.6352752447128296,0.1308267563581466,0.1265325993299484,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992858886719,0.6755881905555725,0.1577371805906295,0.7208567261695862,289.80059814453125,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.73114013671875,289.806396484375,1.0,0.3515599966049194,1.0,1.0,0.0,1.0,-1.639922022819519,1.6399197578430176,2.1942703369859373e-06,1.2642314434051514,0.0,0.0,0.0,83.48451232910156,89.0,20.000476837158203,-0.0,484.5667419433594,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8007507324219,0.7936670780181885,0.2590157091617584,0.233842670917511,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.6486157774925232,0.1398541778326034,0.1349628269672393,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002624511719,0.7446075081825256,0.2127090990543365,0.150161787867546,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.6352752447128296,0.1308267563581466,0.1265325993299484,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992858886719,0.6755881905555725,0.1577371805906295,0.7208567261695862,289.80059814453125,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.73114013671875,289.806396484375,1.0,0.3515599966049194,1.0,1.0,0.0,1.0,-1.639922022819519,1.6399197578430176,2.1942703369859373e-06,1.2642314434051514,0.0,0.0,0.0,83.48451232910156,89.0,20.000476837158203,-0.0,484.5667419433594,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
