time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.7978891730308533,0.2652111053466797,0.2390938699245453,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.896728515625,0.6479529738426208,0.140547513961792,0.1354560256004333,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.7458779215812683,0.2155863791704177,0.1519962400197982,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.6340513229370117,0.1310776025056839,0.1266119927167892,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.6742744445800781,0.1581607311964035,0.7217516303062439,289.8995666503906,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.711669921875,289.908447265625,1.0,0.3534808158874511,1.0,1.0,0.0,1.0,-1.6501867771148682,1.6501846313476562,2.220456735813059e-06,1.2722877264022827,0.0,0.0,0.0,84.57981872558594,77.0,117.63362121582033,-0.0,493.8610534667969,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.7978891730308533,0.2652111053466797,0.2390938699245453,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.896728515625,0.6479529738426208,0.140547513961792,0.1354560256004333,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.7458779215812683,0.2155863791704177,0.1519962400197982,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.6340513229370117,0.1310776025056839,0.1266119927167892,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.6742744445800781,0.1581607311964035,0.7217516303062439,289.8995666503906,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.711669921875,289.908447265625,1.0,0.3534808158874511,1.0,1.0,0.0,1.0,-1.6501867771148682,1.6501846313476562,2.220456735813059e-06,1.2722877264022827,0.0,0.0,0.0,84.57981872558594,77.0,117.63362121582033,-0.0,493.8610534667969,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873352050781,0.8076755404472351,0.270053893327713,0.2431956231594085,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.6529789566993713,0.1414196342229843,0.1360790133476257,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9863586425781,0.7527786493301392,0.218038335442543,0.1535445749759674,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.6383335590362549,0.1316385269165039,0.1269429475069046,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.6795599460601807,0.1589429527521133,0.7241927981376648,289.9869384765625,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.70294189453125,289.9971008300781,1.0,0.352424144744873,1.0,1.0,0.0,1.0,-1.661044359207153,1.661042094230652,2.248396185677848e-06,1.280833125114441,0.0,0.0,0.0,82.38685607910156,77.0,157.9170379638672,-0.0,494.3216552734375,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.8134648203849792,0.2723945081233978,0.2451737076044082,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02716064453125,0.6565667390823364,0.1419073343276977,0.136430874466896,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.02996826171875,0.7573544979095459,0.2192593663930893,0.1543124616146087,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02655029296875,0.6414797306060791,0.1319817900657653,0.1271591037511825,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.6833811402320862,0.1594058275222778,0.7257141470909119,290.03057861328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972351074219,297.7004089355469,290.0411071777344,1.0,0.3514731526374817,1.0,1.0,0.0,1.0,-1.66684889793396,1.6668466329574585,2.263425585624645e-06,1.285404086112976,0.0,0.0,0.0,80.79395294189453,65.0,171.4923858642578,-0.0,493.3688659667969,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.8240393996238708,0.2762422263622284,0.2484196126461029,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.663909375667572,0.1427789628505706,0.1370647549629211,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10260009765625,0.7664358615875244,0.22130087018013,0.1555930972099304,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.6479997038841248,0.1326219290494918,0.1275754272937774,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.6911527514457703,0.1602529734373092,0.7285672426223755,290.10321044921875,285.87725830078125,290.2864685058594,286.8922119140625,290.2809143066406,297.69793701171875,290.1141967773437,1.0,0.3494852781295776,1.0,1.0,0.0,1.0,-1.6769688129425049,1.6769665479660034,2.2897793314768933e-06,1.2933743000030518,0.0,0.0,0.0,77.66049194335938,65.0,188.27134704589844,-0.0,490.6611328125,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17938232421875,0.8365861773490906,0.2802244424819946,0.2517735064029693,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.6733391284942627,0.1437532007694244,0.1377796530723571,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1782531738281,0.7778199315071106,0.2234458327293396,0.1569357216358184,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.6565045714378357,0.1333625018596649,0.1280706226825714,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761169433594,0.7009671926498413,0.1612161099910736,0.7318774461746216,290.1788635253906,285.8573303222656,290.36944580078125,286.9355773925781,290.3639831542969,297.69696044921875,290.1901550292969,1.0,0.3470214903354645,1.0,1.0,0.0,1.0,-1.688033938407898,1.688031554222107,2.318811993973213e-06,1.302088975906372,0.0,0.0,0.0,73.92477416992188,53.0,200.4246368408203,-0.0,486.7544860839844,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.870098352432251,0.2885207831859588,0.2587485611438751,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.6990799307823181,0.1459507048130035,0.139410600066185,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.335205078125,0.808102011680603,0.2279766499996185,0.1597658693790435,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.680513858795166,0.1350864022970199,0.1292562782764434,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.72566157579422,0.1634151637554168,0.7395848035812378,290.3358154296875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.69842529296875,290.3473815917969,1.0,0.3410471975803375,1.0,1.0,0.0,1.0,-1.7124406099319458,1.7124382257461548,2.383646688031149e-06,1.321305751800537,0.0,0.0,0.0,65.12236022949219,41.0,215.07115173339844,-0.0,476.250732421875,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.870098352432251,0.2885207831859588,0.2587485611438751,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3320007324219,0.6990799307823181,0.1459507048130035,0.139410600066185,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.335205078125,0.808102011680603,0.2279766499996185,0.1597658693790435,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.680513858795166,0.1350864022970199,0.1292562782764434,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.72566157579422,0.1634151637554168,0.7395848035812378,290.3358154296875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.69842529296875,290.3473815917969,1.0,0.3410471975803375,1.0,1.0,0.0,1.0,-1.7124406099319458,1.7124382257461548,2.383646688031149e-06,1.321305751800537,0.0,0.0,0.0,65.12236022949219,41.0,215.07115173339844,-0.0,476.250732421875,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.9208493232727052,0.2971768081188202,0.2660167515277862,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.7335487604141235,0.1484063416719436,0.1412547081708908,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.847923994064331,0.2327470928430557,0.1627412289381027,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.715890645980835,0.1370602697134018,0.1306474357843399,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934997558594,0.7597616910934448,0.1658863574266433,0.7483876943588257,290.4963684082031,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7030639648437,290.50787353515625,1.0,0.3341321945190429,1.0,1.0,0.0,1.0,-1.7391924858093262,1.7391899824142456,2.4559631128795445e-06,1.342355728149414,0.0,0.0,0.0,55.09508514404297,29.0,221.480209350586,-0.0,463.17578125,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.9208493232727052,0.2971768081188202,0.2660167515277862,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.7335487604141235,0.1484063416719436,0.1412547081708908,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.847923994064331,0.2327470928430557,0.1627412289381027,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.715890645980835,0.1370602697134018,0.1306474357843399,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934997558594,0.7597616910934448,0.1658863574266433,0.7483876943588257,290.4963684082031,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7030639648437,290.50787353515625,1.0,0.3341321945190429,1.0,1.0,0.0,1.0,-1.7391924858093262,1.7391899824142456,2.4559631128795445e-06,1.342355728149414,0.0,0.0,0.0,55.09508514404297,29.0,221.480209350586,-0.0,463.17578125,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.9948915243148804,0.3061257302761078,0.2735266387462616,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6536865234375,0.7870773077011108,0.1510568857192993,0.1432626992464065,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9137804508209229,0.237691268324852,0.1658224910497665,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.7659183740615845,0.139221042394638,0.1321949511766433,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.816582441329956,0.168553352355957,0.7579841017723083,290.657470703125,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.7098083496094,290.66876220703125,1.0,0.3266588151454925,1.0,1.0,0.0,1.0,-1.7676997184753418,1.7676972150802612,2.5344584173581097e-06,1.364768624305725,0.0,0.0,0.0,44.26887512207031,25.0,223.0984344482422,-0.0,448.2817687988281,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.9948915243148804,0.3061257302761078,0.2735266387462616,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6536865234375,0.7870773077011108,0.1510568857192993,0.1432626992464065,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9137804508209229,0.237691268324852,0.1658224910497665,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.7659183740615845,0.139221042394638,0.1321949511766433,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65460205078125,0.816582441329956,0.168553352355957,0.7579841017723083,290.657470703125,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.7098083496094,290.66876220703125,1.0,0.3266588151454925,1.0,1.0,0.0,1.0,-1.7676997184753418,1.7676972150802612,2.5344584173581097e-06,1.364768624305725,0.0,0.0,0.0,44.26887512207031,25.0,223.0984344482422,-0.0,448.2817687988281,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.9990000128746032,0.3179080486297607,0.2462965846061706,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.8241753578186035,0.1537823379039764,0.1456280797719955,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157958984375,0.9639052748680116,0.2426959127187729,0.1691557914018631,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.8023959398269653,0.1414496898651123,0.1340929716825485,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8526202440261841,0.1713251918554306,0.7693356275558472,290.81622314453125,285.7041015625,291.0079345703125,287.250244140625,291.0030517578125,297.7328186035156,290.8270568847656,1.0,0.3199247419834137,1.0,1.0,0.0,1.0,-1.7577824592590332,1.7577799558639526,2.507396175133181e-06,1.357294678688049,0.0,0.0,0.0,39.03656768798828,43.0,220.2714080810547,-0.0,426.5924682617188,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.9990000128746032,0.3179080486297607,0.2462965846061706,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.8241753578186035,0.1537823379039764,0.1456280797719955,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157958984375,0.9639052748680116,0.2426959127187729,0.1691557914018631,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.8023959398269653,0.1414496898651123,0.1340929716825485,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8526202440261841,0.1713251918554306,0.7693356275558472,290.81622314453125,285.7041015625,291.0079345703125,287.250244140625,291.0030517578125,297.7328186035156,290.8270568847656,1.0,0.3199247419834137,1.0,1.0,0.0,1.0,-1.7577824592590332,1.7577799558639526,2.507396175133181e-06,1.357294678688049,0.0,0.0,0.0,39.03656768798828,43.0,220.2714080810547,-0.0,426.5924682617188,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.9982577562332152,0.3251516222953796,0.2391275912523269,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.8330975770950317,0.1552015841007232,0.1469098925590515,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89306640625,0.9753074049949646,0.2452501803636551,0.1708926409482956,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.8115223050117493,0.1426166445016861,0.1351381689310073,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.8621816039085388,0.1728128492832183,0.7756457328796387,290.8934326171875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7543640136719,290.904296875,1.0,0.3201322853565216,1.0,1.0,0.0,1.0,-1.7616124153137207,1.76160991191864,2.5176839244522853e-06,1.3600703477859497,0.0,0.0,0.0,38.20201873779297,43.0,218.1975250244141,-0.0,426.3795776367188,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.9981868863105774,0.3320996165275574,0.2386420965194702,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.835945188999176,0.1566608250141143,0.1482673734426498,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.9789383411407472,0.2478392571210861,0.1726819425821304,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.8141411542892456,0.1438196301460266,0.1362557113170623,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.8651775121688843,0.174359381198883,0.7824356555938721,290.970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545104980469,297.7735595703125,290.9815368652344,1.0,0.3223401606082916,1.0,1.0,0.0,1.0,-1.7742919921875,1.77428936958313,2.552791329435422e-06,1.3699265718460083,0.0,0.0,0.0,38.42377853393555,61.0,216.7352752685547,-0.0,434.6641845703125,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.9990000128746032,0.3441036641597748,0.2532801032066345,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.8271555304527283,0.1596760749816894,0.1511614471673965,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9691158533096312,0.2530965805053711,0.1763805299997329,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8045427799224854,0.1463116407394409,0.1386592984199524,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.8552647233009338,0.1775294095277786,0.7969029545783997,291.1245422363281,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7965393066406,291.1351013183594,1.0,0.3320398330688476,1.0,1.0,0.0,1.0,-1.8200262784957888,1.8200236558914185,2.682102831386146e-06,1.405658483505249,0.0,0.0,0.0,41.39154052734375,79.0,214.05712890625,-0.0,472.15728759765625,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.9990000128746032,0.3441036641597748,0.2532801032066345,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.8271555304527283,0.1596760749816894,0.1511614471673965,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9691158533096312,0.2530965805053711,0.1763805299997329,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8045427799224854,0.1463116407394409,0.1386592984199524,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.8552647233009338,0.1775294095277786,0.7969029545783997,291.1245422363281,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7965393066406,291.1351013183594,1.0,0.3320398330688476,1.0,1.0,0.0,1.0,-1.8200262784957888,1.8200236558914185,2.682102831386146e-06,1.405658483505249,0.0,0.0,0.0,41.39154052734375,79.0,214.05712890625,-0.0,472.15728759765625,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.9990000128746032,0.3511638641357422,0.2744095623493194,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8106808066368103,0.1619746536016464,0.1534459441900253,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.9480128884315492,0.257042795419693,0.1792148202657699,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.7868180274963379,0.148217111825943,0.1405736654996872,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.8377419710159302,0.1798745542764663,0.808050274848938,291.2376708984375,285.60675048828125,291.4135131835937,287.4285583496094,291.40924072265625,297.7986755371094,291.2479248046875,1.0,0.3430337011814117,1.0,1.0,0.0,1.0,-1.8672194480896,1.8672165870666504,2.8195802315167384e-06,1.442562699317932,0.9888117909431458,0.9888117909431458,0.0,45.74867248535156,79.0,211.7694091796875,-0.0,516.8174438476562,1.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,283.1499938964844,0.0012776891235262,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113466861625966e-09,2.5819770765878047e-09,1.0000007072408224e-10,1.479462241604779e-07,1.4477997467565729e-07,3.166244599839274e-09,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3.119629036518745e-05,0.0,6.444615674450205e-12,6.0312661531725115e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.9990000128746032,0.352847546339035,0.2833697199821472,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7656555175781,0.8033797740936279,0.1626293808221817,0.1542529165744781,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.9385033845901488,0.2581414580345154,0.1802013367414474,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870788574219,0.7795079946517944,0.1487479656934738,0.1412526816129684,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405090332031,0.830617368221283,0.1805100888013839,0.8119063973426819,290.6410217285156,285.5979919433594,291.45001220703125,287.44354248046875,291.44580078125,297.79461669921875,290.0422668457031,1.0,0.3474620878696441,1.0,1.0,0.0,1.0,-1.885576128959656,1.8855732679367063,2.874141728170798e-06,1.4569156169891355,0.999882996082306,0.999882996082306,0.0,47.67021179199219,97.0,6831.53271484375,-0.0,535.4899291992188,1.0,283.2751770019531,290.84942626953125,289.1392517089844,289.9198913574219,313.1693420410156,299.3944396972656,283.1499938964844,1568.6298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7729973793029785,0.7730103731155396,1.0915353243490244e-07,4.110593318939209,4.1105828285217285,1.0901109817496035e-05,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4007.0390625,0.0,16.60681915283203,1855.340576171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.9883866310119628,0.3412946760654449,0.3126655220985412,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.763467013835907,0.158857375383377,0.1534692049026489,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.8875792622566223,0.2515277564525604,0.1789260357618332,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7418134212493896,0.1450312733650207,0.1403680741786956,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.7903116941452026,0.1758527755737304,0.806167483329773,286.8150634765625,285.5765991210937,291.53912353515625,287.4794311523437,291.5350341796875,297.64324951171875,286.6438293457031,1.0,0.3585716187953949,1.0,1.0,0.0,1.0,-1.908308744430542,1.9083057641983032,2.945417008959339e-06,1.4767051935195925,0.9721381068229676,0.9721381068229676,0.0,56.27337265014648,97.0,10962.3798828125,-0.0,579.9196166992188,1.0,283.22381591796875,286.6973876953125,290.6011962890625,291.2626953125,313.1693420410156,299.3944396972656,283.1499938964844,2284.22412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0531256832182407,1.0,0.0,0.0,0.9892755746841432,0.9892775416374208,6.628874160696796e-08,4.26462984085083,4.264619827270508,9.79697233560728e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3958.990966796875,0.0,29.88218307495117,1895.2606201171875,0.0,0.0,0.2525785565376282,1.0,0.0,3.0,1.0,0.0
12207720,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.932723879814148,0.3324403464794159,0.3052681982517242,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.7250370979309082,0.155361607670784,0.151023581624031,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8403906226158142,0.2459330558776855,0.1757014095783233,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15435791015625,0.7037143111228943,0.1415649354457855,0.1379670351743698,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.7478296160697937,0.1714694201946258,0.7913221120834351,286.1163635253906,285.5643310546875,291.59033203125,287.49957275390625,291.586181640625,297.52978515625,286.0404357910156,1.0,0.363554984331131,1.0,1.0,0.0,1.0,-1.8740473985672,1.8740445375442505,2.841787363649928e-06,1.4493271112442017,0.967128336429596,0.967128336429596,0.0,66.29082489013672,85.0,11437.5927734375,-0.0,586.9556884765625,1.0,283.1995544433594,285.8056945800781,291.1722106933594,291.77978515625,313.1693420410156,299.3944396972656,283.1499938964844,3297.494384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1380443125963211,1.0,0.0,0.0,1.1823424100875854,1.182344913482666,9.338770468048097e-08,4.2658233642578125,4.265813827514648,9.786786904442124e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4039.292236328125,0.0,50.95320892333984,1895.4234619140625,0.0,0.0,0.3024987578392029,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.8723831176757812,0.3215139210224151,0.2934623062610626,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.6803300380706787,0.1490873992443084,0.1453481614589691,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7913282513618469,0.2367709428071975,0.169099822640419,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.6582513451576233,0.1351775527000427,0.1322510838508606,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7030028104782104,0.1632848381996154,0.7560575604438782,285.5660705566406,285.5397644042969,291.6925964355469,287.5387268066406,291.68829345703125,297.3763122558594,285.53375244140625,1.0,0.3651410937309265,1.0,1.0,0.0,1.0,-1.7959091663360596,1.7959065437316897,2.614843197079608e-06,1.3878817558288574,0.962556004524231,0.962556004524231,0.0,79.0483627319336,85.0,12097.3583984375,-0.0,572.06396484375,1.0,283.1679382324219,285.1073608398437,291.7860107421875,292.62420654296875,313.1693420410156,299.3944396972656,283.1499938964844,5777.90966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544715344905853,1.0,0.0,0.0,1.5584272146224976,1.5584313869476318,1.620574323624169e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4177.16357421875,0.0,116.82770538330078,1895.43701171875,0.0,201.2938690185547,0.3914892971515655,1.0,0.0,3.0,1.0,0.0
12207840,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8622756600379944,0.3192510604858398,0.2908694446086883,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.6711027026176453,0.1472290009260177,0.1435255110263824,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.7812498807907104,0.2342716604471206,0.1671787500381469,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.6493978500366211,0.1332533359527588,0.1303737163543701,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.6927198767662048,0.1607847809791565,0.7444206476211548,285.4576110839844,285.5794677734375,291.7289428710937,287.55230712890625,291.724609375,297.33905029296875,285.43231201171875,1.0,0.3645532727241516,1.0,1.0,0.0,1.0,-1.7720667123794556,1.772064208984375,2.547730446167406e-06,1.3690602779388428,0.9604889750480652,0.9604889750480652,0.0,81.56033325195312,73.0,12265.0087890625,-0.0,563.4356689453125,1.0,283.1617126464844,284.9738464355469,291.7470092773437,292.68560791015625,313.1693420410156,299.3944396972656,283.1499938964844,6683.09521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137815535068512,1.0,0.0,0.0,1.674047589302063,1.6740524768829346,1.869947396926364e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4168.0615234375,0.0,144.8621368408203,1895.4371337890625,0.0,300.6083679199219,0.4225500822067261,1.0,0.0,3.0,1.0,0.0
12207900,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.851394772529602,0.316398411989212,0.2875506281852722,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.659839928150177,0.144217386841774,0.1404860615730285,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.7693086862564087,0.2304295301437378,0.1641752272844314,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.6385647654533386,0.1301186680793762,0.127217948436737,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.679485023021698,0.1566601544618606,0.7247112393379211,285.2972412109375,285.5616149902344,291.797607421875,287.5775146484375,291.793212890625,297.28662109375,285.27813720703125,1.0,0.3622196316719055,1.0,1.0,0.0,1.0,-1.7333605289459229,1.7333581447601318,2.440972821204923e-06,1.3384690284729004,0.9572756290435792,0.9572756290435792,0.0,84.08431243896484,73.0,12540.2744140625,-0.0,545.1424560546875,1.0,283.15478515625,284.77545166015625,291.5418395996094,292.5954895019531,313.1693420410156,299.3944396972656,283.1499938964844,8617.224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997966587543487,1.0,0.0,0.0,1.8950098752975464,1.8950161933898928,2.396162983586692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4122.009765625,0.0,210.33673095703125,1895.4371337890625,0.0,506.2989196777344,0.4736682474613189,1.0,0.0,3.0,1.0,0.0
12207960,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.847568690776825,0.3147912323474884,0.2856027781963348,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.6541624665260315,0.141776829957962,0.1379453241825103,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7638084292411804,0.2275007665157318,0.1618455201387405,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.6328791975975037,0.1275560110807418,0.1245608478784561,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.6721830368041992,0.1532487571239471,0.7079859375953674,285.1847229003906,285.5895690917969,291.8658447265625,287.6018981933594,291.86138916015625,297.2508544921875,285.17108154296875,1.0,0.3586586415767669,1.0,1.0,0.0,1.0,-1.701893329620361,1.7018909454345703,2.356198592678993e-06,1.3135721683502195,0.9533026814460754,0.9533026814460754,0.0,84.3214111328125,61.0,12703.134765625,-0.0,525.4249877929688,1.0,283.1517639160156,284.6390991210937,291.263916015625,292.3576354980469,313.1693420410156,299.3944396972656,283.1499938964844,10402.8837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510108470916748,1.0,0.0,0.0,2.0761513710021973,2.0761590003967285,2.876149096664449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4054.606689453125,0.0,276.8569030761719,1895.4371337890625,0.0,690.8236694335938,0.5205464363098145,1.0,0.0,3.0,1.0,0.0
12208020,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8526182770729065,0.3136807084083557,0.2839190065860748,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6531928181648254,0.1381773203611374,0.1340337693691253,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7647642493247986,0.2234692275524139,0.1585478335618972,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.630997359752655,0.1237081214785575,0.1204148158431053,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6690527200698853,0.1480693221092224,0.6818267703056335,285.0367736816406,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.2089538574219,285.029052734375,1.0,0.3490729928016662,1.0,1.0,0.0,1.0,-1.654818773269653,1.654816508293152,2.23276651922788e-06,1.276282548904419,0.9450269341468812,0.9450269341468812,0.0,80.25038146972656,49.0,12955.322265625,-0.0,484.4901428222656,1.0,283.1501770019531,284.4572448730469,290.8058776855469,291.86328125,313.1693420410156,299.3944396972656,283.1499938964844,13990.4970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785568952560425,1.0,0.0,0.0,2.390211343765259,2.39022159576416,3.8121152101666667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3944.4765625,0.0,423.4530944824219,1895.4371337890625,0.0,816.3163452148438,0.5971109867095947,1.0,0.0,3.0,1.0,0.0
12208080,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8526182770729065,0.3136807084083557,0.2839190065860748,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6531928181648254,0.1381773203611374,0.1340337693691253,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7647642493247986,0.2234692275524139,0.1585478335618972,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.630997359752655,0.1237081214785575,0.1204148158431053,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6690527200698853,0.1480693221092224,0.6818267703056335,285.0367736816406,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.2089538574219,285.029052734375,1.0,0.3490729928016662,1.0,1.0,0.0,1.0,-1.654818773269653,1.654816508293152,2.23276651922788e-06,1.276282548904419,0.9450269341468812,0.9450269341468812,0.0,80.25038146972656,49.0,12955.322265625,-0.0,484.4901428222656,1.0,283.1501770019531,284.4572448730469,290.8058776855469,291.86328125,313.1693420410156,299.3944396972656,283.1499938964844,13990.4970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785568952560425,1.0,0.0,0.0,2.390211343765259,2.39022159576416,3.8121152101666667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3944.4765625,0.0,423.4530944824219,1895.4371337890625,0.0,816.3163452148438,0.5971109867095947,1.0,0.0,3.0,1.0,0.0
12208140,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8607571125030518,0.313780814409256,0.2836995422840118,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6569908261299133,0.1367022544145584,0.1323499232530594,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7702587246894836,0.2219058573246002,0.1572188735008239,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6338958740234375,0.1220912039279937,0.118597112596035,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6720836162567139,0.1458658874034881,0.670371413230896,284.9819641113281,285.5722045898437,292.0759582519531,287.6730041503906,292.0714111328125,297.196044921875,284.9757080078125,1.0,0.3427488803863525,1.0,1.0,0.0,1.0,-1.6349979639053345,1.6349958181381226,2.18201125790074e-06,1.260565161705017,0.940302848815918,0.940302848815918,0.0,76.27626037597656,49.0,13084.853515625,-0.0,461.5387268066406,1.0,283.1500549316406,284.3905639648437,290.6649780273437,291.68609619140625,313.1693420410156,299.3944396972656,283.1499938964844,15942.7646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695722699165344,1.0,0.0,0.0,2.539271116256714,2.5392825603485107,4.3024070350838883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3912.818359375,0.0,508.5151977539063,1895.4371337890625,0.0,773.1368408203125,0.6307243704795837,1.0,0.0,3.0,1.0,0.0
12208200,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8694674968719482,0.3140851557254791,0.2837446331977844,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.661832332611084,0.1357382088899612,0.1312130242586136,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7766676545143127,0.2209056615829467,0.1563442796468734,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6378264427185059,0.121015228331089,0.1173542961478233,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6764490604400635,0.1443840563297271,0.6625367999076843,284.9506225585937,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.189208984375,284.9459228515625,1.0,0.337451159954071,1.0,1.0,0.0,1.0,-1.6217362880706787,1.6217341423034668,2.14845431401045e-06,1.2500433921813965,0.93607360124588,0.93607360124588,0.0,72.6176528930664,37.0,13152.3251953125,-0.0,443.6961669921875,1.0,283.1500244140625,284.352783203125,290.6078491210937,291.6029968261719,313.1693420410156,299.3944396972656,283.1499938964844,17197.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576274394989014,1.0,0.0,0.0,2.628015518188477,2.62802791595459,4.6083900429039204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3899.983154296875,0.0,564.36669921875,1895.4371337890625,0.0,719.1333618164062,0.6552323698997498,1.0,0.0,3.0,1.0,0.0
12208260,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8969958424568176,0.3152852952480316,0.2843315005302429,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6789931058883667,0.1340155452489853,0.1290823817253112,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7979793548583984,0.219145655632019,0.1547378599643707,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6523269414901733,0.1190393418073654,0.1149831116199493,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.692643404006958,0.141606256365776,0.6475186944007874,284.8988952636719,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.18096923828125,284.8961181640625,1.0,0.3246302604675293,1.0,1.0,0.0,1.0,-1.597072720527649,1.597070574760437,2.0869035779469414e-06,1.230462908744812,0.926752507686615,0.926752507686615,0.0,63.17954635620117,25.0,13292.46484375,-0.0,404.0525817871094,1.0,283.1499938964844,284.2865295410156,290.60260009765625,291.560546875,313.1693420410156,299.3944396972656,283.1499938964844,19954.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529408872127533,1.0,0.0,0.0,2.804909467697144,2.8049232959747314,5.249657988315448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3903.080322265625,0.0,688.26611328125,1895.4371337890625,0.0,605.8770751953125,0.6986880302429199,1.0,0.0,3.0,1.0,0.0
12208320,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8969958424568176,0.3152852952480316,0.2843315005302429,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6789931058883667,0.1340155452489853,0.1290823817253112,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7979793548583984,0.219145655632019,0.1547378599643707,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6523269414901733,0.1190393418073654,0.1149831116199493,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.692643404006958,0.141606256365776,0.6475186944007874,284.8988952636719,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.18096923828125,284.8961181640625,1.0,0.3246302604675293,1.0,1.0,0.0,1.0,-1.597072720527649,1.597070574760437,2.0869035779469414e-06,1.230462908744812,0.926752507686615,0.926752507686615,0.0,63.17954635620117,25.0,13292.46484375,-0.0,404.0525817871094,1.0,283.1499938964844,284.2865295410156,290.60260009765625,291.560546875,313.1693420410156,299.3944396972656,283.1499938964844,19954.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529408872127533,1.0,0.0,0.0,2.804909467697144,2.8049232959747314,5.249657988315448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3903.080322265625,0.0,688.26611328125,1895.4371337890625,0.0,605.8770751953125,0.6986880302429199,1.0,0.0,3.0,1.0,0.0
