time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208380,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.940443992614746,0.3169538676738739,0.2853597104549408,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7059693932533264,0.1327443867921829,0.1273932307958603,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.828290581703186,0.2178482562303543,0.1534740477800369,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.676662027835846,0.1175203248858451,0.1130575984716415,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7178919315338135,0.1393846273422241,0.635145902633667,284.8678283691406,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1791076660156,284.86627197265625,1.0,0.3110212981700897,1.0,1.0,0.0,1.0,-1.577593207359314,1.5775911808013916,2.0390775716805365e-06,1.2149865627288818,0.917302131652832,0.917302131652832,0.0,52.84829711914063,25.0,13399.0205078125,-0.0,365.8133239746094,1.0,283.1499938964844,284.2432861328125,290.6850280761719,291.6322937011719,313.1693420410156,299.3944396972656,283.1499938964844,22293.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117539167404175,1.0,0.0,0.0,2.9356160163879395,2.935631275177002,5.750317200181598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3927.704345703125,0.0,791.6622314453125,1895.4371337890625,0.0,544.324462890625,0.731059193611145,1.0,0.0,3.0,1.0,0.0
12208440,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.940443992614746,0.3169538676738739,0.2853597104549408,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7059693932533264,0.1327443867921829,0.1273932307958603,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.828290581703186,0.2178482562303543,0.1534740477800369,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.676662027835846,0.1175203248858451,0.1130575984716415,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7178919315338135,0.1393846273422241,0.635145902633667,284.8678283691406,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1791076660156,284.86627197265625,1.0,0.3110212981700897,1.0,1.0,0.0,1.0,-1.577593207359314,1.5775911808013916,2.0390775716805365e-06,1.2149865627288818,0.917302131652832,0.917302131652832,0.0,52.84829711914063,25.0,13399.0205078125,-0.0,365.8133239746094,1.0,283.1499938964844,284.2432861328125,290.6850280761719,291.6322937011719,313.1693420410156,299.3944396972656,283.1499938964844,22293.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117539167404175,1.0,0.0,0.0,2.9356160163879395,2.935631275177002,5.750317200181598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3927.704345703125,0.0,791.6622314453125,1895.4371337890625,0.0,544.324462890625,0.731059193611145,1.0,0.0,3.0,1.0,0.0
12208500,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9614940881729126,0.3179041445255279,0.2860324084758758,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7185893654823303,0.1322246640920639,0.1267139464616775,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8426244854927063,0.2173106372356414,0.1529622972011566,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6890779137611389,0.1168796569108963,0.1122627332806587,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.729141116142273,0.1384131163358688,0.6298669576644897,284.8565979003906,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.1795959472656,284.85516357421875,1.0,0.3057460486888885,1.0,1.0,0.0,1.0,-1.569677233695984,1.569675326347351,2.019828798438539e-06,1.2086838483810425,0.9127429723739624,0.9127429723739624,0.0,48.77060317993164,25.0,13454.1083984375,-0.0,350.85125732421875,1.0,283.1499938964844,284.22564697265625,290.73406982421875,291.6834411621094,313.1693420410156,299.3944396972656,283.1499938964844,23463.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080054998397827,1.0,0.0,0.0,2.9953813552856445,2.9953973293304443,5.9868386870221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3942.315185546875,0.0,842.5599365234375,1895.4371337890625,0.0,532.0986938476562,0.7431737184524536,1.0,0.0,3.0,1.0,0.0
12208560,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9789865016937256,0.3189051449298858,0.2867842614650726,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7295022010803223,0.1317580044269561,0.1261211037635803,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8563219308853149,0.2168204337358474,0.1525105535984039,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7006344795227051,0.1162943169474601,0.1115564405918121,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.739450216293335,0.1375048607587814,0.6250519156455994,284.8499450683594,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1806640625,284.8492126464844,1.0,0.3011815249919891,1.0,1.0,0.0,1.0,-1.5626962184906006,1.5626941919326782,2.002951987378765e-06,1.203127384185791,0.9079017639160156,0.9079017639160156,0.0,45.432743072509766,25.0,13490.9951171875,-0.0,338.4623413085937,1.0,283.1499938964844,284.2147216796875,290.779541015625,291.7330627441406,313.1693420410156,299.3944396972656,283.1499938964844,24288.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070069432258606,1.0,0.0,0.0,3.032505989074707,3.032522439956665,6.136160095593368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3955.039306640625,0.0,875.77099609375,1895.4371337890625,0.0,528.8895874023438,0.755335807800293,1.0,0.0,3.0,1.0,0.0
12208620,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.3211613595485687,0.2851356565952301,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7473691701889038,0.1309374868869781,0.1251365691423416,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8796545267105103,0.2159358561038971,0.1517441123723983,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7186617851257324,0.1152433529496193,0.1103514656424522,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7565308809280396,0.1358223110437393,0.6164855360984802,284.8401184082031,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.18426513671875,284.8392944335937,1.0,0.2937004566192627,1.0,1.0,0.0,1.0,-1.546587347984314,1.5465853214263916,1.964560851774877e-06,1.1904937028884888,0.8986832499504089,0.8986832499504089,0.0,40.63258361816406,25.0,13550.7470703125,-0.0,317.9769287109375,1.0,283.1499938964844,284.19451904296875,290.8502502441406,291.8164367675781,313.1693420410156,299.3944396972656,283.1499938964844,26020.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103355050086975,1.0,0.0,0.0,3.105191707611084,3.1052091121673584,6.433838279917836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3975.5078125,0.0,943.7890625,1895.4371337890625,0.0,539.6648559570312,0.7738309502601624,1.0,0.0,3.0,1.0,0.0
12208680,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.3211613595485687,0.2851356565952301,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7473691701889038,0.1309374868869781,0.1251365691423416,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8796545267105103,0.2159358561038971,0.1517441123723983,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7186617851257324,0.1152433529496193,0.1103514656424522,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7565308809280396,0.1358223110437393,0.6164855360984802,284.8401184082031,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.18426513671875,284.8392944335937,1.0,0.2937004566192627,1.0,1.0,0.0,1.0,-1.546587347984314,1.5465853214263916,1.964560851774877e-06,1.1904937028884888,0.8986832499504089,0.8986832499504089,0.0,40.63258361816406,25.0,13550.7470703125,-0.0,317.9769287109375,1.0,283.1499938964844,284.19451904296875,290.8502502441406,291.8164367675781,313.1693420410156,299.3944396972656,283.1499938964844,26020.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103355050086975,1.0,0.0,0.0,3.105191707611084,3.1052091121673584,6.433838279917836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3975.5078125,0.0,943.7890625,1895.4371337890625,0.0,539.6648559570312,0.7738309502601624,1.0,0.0,3.0,1.0,0.0
12208740,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9990000128746032,0.3261996805667877,0.2727501988410949,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7565751075744629,0.1301998347043991,0.1243394836783409,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8918071389198303,0.2151030153036117,0.1510963290929794,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7266172766685486,0.114285223186016,0.1093431562185287,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7646018862724304,0.1342851817607879,0.6090179085731506,284.8251647949219,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.203125,284.82427978515625,1.0,0.2873485684394836,1.0,1.0,0.0,1.0,-1.5201101303100586,1.5201082229614258,1.9020595800611773e-06,1.1693263053894043,0.8895425200462341,0.8895425200462341,0.0,38.07733154296875,25.0,13506.94140625,-0.0,298.8164367675781,1.0,283.1499938964844,284.1725769042969,290.8886413574219,291.8622436523437,313.1693420410156,299.3944396972656,283.1499938964844,27566.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155075192451477,1.0,0.0,0.0,3.160541296005249,3.1605594158172607,6.665246701231808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.30517578125,0.0,999.1151733398438,1895.4371337890625,0.0,556.8551635742188,0.782201886177063,1.0,0.0,3.0,1.0,0.0
12208800,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9990000128746032,0.3261996805667877,0.2727501988410949,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7565751075744629,0.1301998347043991,0.1243394836783409,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8918071389198303,0.2151030153036117,0.1510963290929794,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7266172766685486,0.114285223186016,0.1093431562185287,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7646018862724304,0.1342851817607879,0.6090179085731506,284.8251647949219,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.203125,284.82427978515625,1.0,0.2873485684394836,1.0,1.0,0.0,1.0,-1.5201101303100586,1.5201082229614258,1.9020595800611773e-06,1.1693263053894043,0.8895425200462341,0.8895425200462341,0.0,38.07733154296875,25.0,13506.94140625,-0.0,298.8164367675781,1.0,283.1499938964844,284.1725769042969,290.8886413574219,291.8622436523437,313.1693420410156,299.3944396972656,283.1499938964844,27566.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155075192451477,1.0,0.0,0.0,3.160541296005249,3.1605594158172607,6.665246701231808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.30517578125,0.0,999.1151733398438,1895.4371337890625,0.0,556.8551635742188,0.782201886177063,1.0,0.0,3.0,1.0,0.0
12208860,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9990000128746032,0.3329376876354217,0.2624785602092743,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7647498250007629,0.1295568645000457,0.1236436516046524,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9023890495300292,0.2143503129482269,0.1505079865455627,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7333636283874512,0.1134285181760788,0.1084436997771263,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7716652154922485,0.1329494416713714,0.602492094039917,284.8248596191406,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2319030761719,284.8249206542969,1.0,0.2819871604442596,1.0,1.0,0.0,1.0,-1.4973208904266355,1.4973191022872925,1.849311047408264e-06,1.1511136293411257,0.8808594346046448,0.8808594346046448,0.0,36.02599334716797,28.0,13424.609375,-0.0,283.2333374023437,1.0,283.1499938964844,284.1706237792969,290.90399169921875,291.8771667480469,313.1693420410156,299.3944396972656,283.1499938964844,27906.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181106328964233,1.0,0.0,0.0,3.1444766521453857,3.144494771957397,6.597662149943062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.370849609375,0.0,987.9507446289062,1895.4371337890625,0.0,565.7177734375,0.7784547805786133,1.0,0.0,3.0,1.0,0.0
12208920,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9990000128746032,0.3329376876354217,0.2624785602092743,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7647498250007629,0.1295568645000457,0.1236436516046524,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9023890495300292,0.2143503129482269,0.1505079865455627,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7333636283874512,0.1134285181760788,0.1084436997771263,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7716652154922485,0.1329494416713714,0.602492094039917,284.8248596191406,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2319030761719,284.8249206542969,1.0,0.2819871604442596,1.0,1.0,0.0,1.0,-1.4973208904266355,1.4973191022872925,1.849311047408264e-06,1.1511136293411257,0.8808594346046448,0.8808594346046448,0.0,36.02599334716797,28.0,13424.609375,-0.0,283.2333374023437,1.0,283.1499938964844,284.1706237792969,290.90399169921875,291.8771667480469,313.1693420410156,299.3944396972656,283.1499938964844,27906.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181106328964233,1.0,0.0,0.0,3.1444766521453857,3.144494771957397,6.597662149943062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.370849609375,0.0,987.9507446289062,1895.4371337890625,0.0,565.7177734375,0.7784547805786133,1.0,0.0,3.0,1.0,0.0
12208980,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.3399486243724823,0.2566969990730285,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7691169381141663,0.1290182173252105,0.1230753138661384,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.908269703388214,0.213700458407402,0.1500117629766464,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7366689443588257,0.1126799806952476,0.1076758056879043,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.774911642074585,0.1317931711673736,0.5969584584236145,284.8352966308594,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2613220214844,284.83624267578125,1.0,0.2786749303340912,1.0,1.0,0.0,1.0,-1.481532335281372,1.4815305471420288,1.8132124068870328e-06,1.1383849382400513,0.8728041052818298,0.8728041052818298,0.0,34.86568832397461,31.0,13361.5556640625,-0.0,273.3456726074219,1.0,283.1499938964844,284.1806945800781,290.9142761230469,291.8833312988281,313.1693420410156,299.3944396972656,283.1499938964844,27665.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177286863327026,1.0,0.0,0.0,3.0968337059021,3.096851110458374,6.399249627975223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.011962890625,0.0,947.51611328125,1895.4371337890625,0.0,564.408447265625,0.7671085000038147,1.0,0.0,3.0,1.0,0.0
12209040,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.3399486243724823,0.2566969990730285,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7691169381141663,0.1290182173252105,0.1230753138661384,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.908269703388214,0.213700458407402,0.1500117629766464,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7366689443588257,0.1126799806952476,0.1076758056879043,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.774911642074585,0.1317931711673736,0.5969584584236145,284.8352966308594,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2613220214844,284.83624267578125,1.0,0.2786749303340912,1.0,1.0,0.0,1.0,-1.481532335281372,1.4815305471420288,1.8132124068870328e-06,1.1383849382400513,0.8728041052818298,0.8728041052818298,0.0,34.86568832397461,31.0,13361.5556640625,-0.0,273.3456726074219,1.0,283.1499938964844,284.1806945800781,290.9142761230469,291.8833312988281,313.1693420410156,299.3944396972656,283.1499938964844,27665.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177286863327026,1.0,0.0,0.0,3.0968337059021,3.096851110458374,6.399249627975223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.011962890625,0.0,947.51611328125,1895.4371337890625,0.0,564.408447265625,0.7671085000038147,1.0,0.0,3.0,1.0,0.0
12209100,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3432328701019287,0.2554140090942383,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7698502540588379,0.1287851929664611,0.1228361427783966,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9093836545944214,0.2134107947349548,0.1497962176799774,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7370441555976868,0.1123433709144592,0.1073381453752517,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7750734686851501,0.1312613040208816,0.5944761037826538,284.8447570800781,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2739562988281,284.8464050292969,1.0,0.2776581346988678,1.0,1.0,0.0,1.0,-1.4760591983795166,1.4760574102401731,1.800772110982507e-06,1.1339393854141235,0.8691805005073547,0.8691805005073547,0.0,34.57737350463867,31.0,13332.6806640625,-0.0,270.2484130859375,1.0,283.1499938964844,284.1910400390625,290.92071533203125,291.8871459960937,313.1693420410156,299.3944396972656,283.1499938964844,27268.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168673396110535,1.0,0.0,0.0,3.057772636413574,3.057789802551269,6.238838068384212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3983.183349609375,0.0,913.9716796875,1895.4371337890625,0.0,561.467041015625,0.7605202794075012,1.0,0.0,3.0,1.0,0.0
12209160,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.3463189601898193,0.2550841271877289,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7697228789329529,0.1285750418901443,0.1226249784231185,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9093576669692992,0.2131424844264984,0.1496007591485977,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7366666197776794,0.1120306104421615,0.1070293635129928,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7743584513664246,0.1307500302791595,0.5921304225921631,284.8543701171875,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.28485107421875,284.8558959960937,1.0,0.2770205736160278,1.0,1.0,0.0,1.0,-1.4719868898391724,1.471985101699829,1.791521071936586e-06,1.1306018829345703,0.8655362725257874,0.8655362725257874,0.0,34.45347213745117,34.0,13324.4951171875,-0.0,268.1842956542969,1.0,283.1499938964844,284.19952392578125,290.9289245605469,291.8938293457031,313.1693420410156,299.3944396972656,283.1499938964844,27059.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158898830413818,1.0,0.0,0.0,3.0313880443573,3.031404972076416,6.131636496320425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3984.957275390625,0.0,892.1303100585938,1895.4371337890625,0.0,558.14794921875,0.7514381408691406,1.0,0.0,3.0,1.0,0.0
12209220,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.3518527150154114,0.2569462358951568,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7672019004821777,0.128215491771698,0.1222762838006019,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9063144326210022,0.2126584649085998,0.1492590010166168,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7339363098144531,0.1114695370197296,0.1064887344837188,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7705952525138855,0.1297643482685089,0.5877094268798828,284.8794860839844,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30096435546875,284.8815002441406,1.0,0.2767323553562164,1.0,1.0,0.0,1.0,-1.4674347639083862,1.467432975769043,1.7811149746194133e-06,1.1267725229263306,0.8591625690460205,0.8591625690460205,0.0,34.63622283935547,37.0,13315.9189453125,-0.0,266.6912841796875,1.0,283.1499938964844,284.22479248046875,290.94830322265625,291.91094970703125,313.1693420410156,299.3944396972656,283.1499938964844,26228.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141193270683289,1.0,0.0,0.0,2.956594467163086,2.956610679626465,5.832797000948631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3989.218994140625,0.0,830.6680297851562,1895.4371337890625,0.0,552.1868896484375,0.7334508299827576,1.0,0.0,3.0,1.0,0.0
12209280,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.3518527150154114,0.2569462358951568,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7672019004821777,0.128215491771698,0.1222762838006019,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9063144326210022,0.2126584649085998,0.1492590010166168,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7339363098144531,0.1114695370197296,0.1064887344837188,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7705952525138855,0.1297643482685089,0.5877094268798828,284.8794860839844,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30096435546875,284.8815002441406,1.0,0.2767323553562164,1.0,1.0,0.0,1.0,-1.4674347639083862,1.467432975769043,1.7811149746194133e-06,1.1267725229263306,0.8591625690460205,0.8591625690460205,0.0,34.63622283935547,37.0,13315.9189453125,-0.0,266.6912841796875,1.0,283.1499938964844,284.22479248046875,290.94830322265625,291.91094970703125,313.1693420410156,299.3944396972656,283.1499938964844,26228.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141193270683289,1.0,0.0,0.0,2.956594467163086,2.956610679626465,5.832797000948631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3989.218994140625,0.0,830.6680297851562,1895.4371337890625,0.0,552.1868896484375,0.7334508299827576,1.0,0.0,3.0,1.0,0.0
12209340,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3549375236034393,0.2596736550331116,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7642303109169006,0.1280242055654525,0.1221000999212265,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9026740789413452,0.2123805582523346,0.1490701884031295,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7310025095939636,0.111152209341526,0.1061924025416374,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7667763233184814,0.1291472911834716,0.5850021243095398,284.8985595703125,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3073425292969,284.9009094238281,1.0,0.2771521806716919,1.0,1.0,0.0,1.0,-1.4666637182235718,1.4666619300842283,1.7792506241676165e-06,1.1260215044021606,0.8557206988334656,0.8557206988334656,0.0,35.02294921875,37.0,13330.271484375,-0.0,267.3273620605469,1.0,283.1499938964844,284.2467041015625,290.9621276855469,291.92486572265625,313.1693420410156,299.3944396972656,283.1499938964844,25516.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134788155555725,1.0,0.0,0.0,2.900063753128052,2.9000794887542725,5.611880737887986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3993.179443359375,0.0,785.5989990234375,1895.4371337890625,0.0,550.0464477539062,0.7226330637931824,1.0,0.0,3.0,1.0,0.0
12209400,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.3565186262130737,0.2616560757160187,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7621756792068481,0.1279283612966537,0.1220159158110618,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9001705646514893,0.212233081459999,0.1489733457565307,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7290111184120178,0.1109865605831146,0.1060416027903556,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7642284631729126,0.1288019269704818,0.5835070013999939,284.9083557128906,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3096618652344,284.9105834960937,1.0,0.2775689661502838,1.0,1.0,0.0,1.0,-1.4668498039245603,1.4668480157852173,1.7795846360968426e-06,1.1260906457901,0.8537697196006775,0.8537697196006775,0.0,35.32392883300781,40.0,13348.466796875,-0.0,268.1584167480469,1.0,283.1499938964844,284.2568664550781,290.9703063964844,291.9339904785156,313.1693420410156,299.3944396972656,283.1499938964844,25259.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133864283561707,1.0,0.0,0.0,2.8777167797088623,2.877732276916504,5.52572714695998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3996.04150390625,0.0,768.3741455078125,1895.4371337890625,0.0,549.7384643554688,0.7143914699554443,1.0,0.0,3.0,1.0,0.0
12209460,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.3603585362434387,0.2685981392860412,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7553343772888184,0.1277030408382415,0.1218310892581939,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8916760087013245,0.2118538916110992,0.1487326025962829,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7223949432373047,0.1105714738368988,0.1056757792830467,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7559698224067688,0.1278436034917831,0.5794101357460022,284.93994140625,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.31170654296875,284.9423522949219,1.0,0.2793187797069549,1.0,1.0,0.0,1.0,-1.4693139791488647,1.4693121910095217,1.7848874449555296e-06,1.1278518438339231,0.849429726600647,0.849429726600647,0.0,36.44633102416992,43.0,13394.130859375,-0.0,272.0224609375,1.0,283.1499938964844,284.2921447753906,290.9910888671875,291.9579467773437,313.1693420410156,299.3944396972656,283.1499938964844,24207.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139134526252747,1.0,0.0,0.0,2.797928094863892,2.797942638397217,5.22355776411132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4003.054931640625,0.0,708.1041870117188,1895.4371337890625,0.0,551.498046875,0.6950095891952515,1.0,0.0,3.0,1.0,0.0
12209520,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.3603585362434387,0.2685981392860412,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7553343772888184,0.1277030408382415,0.1218310892581939,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8916760087013245,0.2118538916110992,0.1487326025962829,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7223949432373047,0.1105714738368988,0.1056757792830467,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7559698224067688,0.1278436034917831,0.5794101357460022,284.93994140625,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.31170654296875,284.9423522949219,1.0,0.2793187797069549,1.0,1.0,0.0,1.0,-1.4693139791488647,1.4693121910095217,1.7848874449555296e-06,1.1278518438339231,0.849429726600647,0.849429726600647,0.0,36.44633102416992,43.0,13394.130859375,-0.0,272.0224609375,1.0,283.1499938964844,284.2921447753906,290.9910888671875,291.9579467773437,313.1693420410156,299.3944396972656,283.1499938964844,24207.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139134526252747,1.0,0.0,0.0,2.797928094863892,2.797942638397217,5.22355776411132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4003.054931640625,0.0,708.1041870117188,1895.4371337890625,0.0,551.498046875,0.6950095891952515,1.0,0.0,3.0,1.0,0.0
12209580,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.363440990447998,0.2772846519947052,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7474117875099182,0.1275334358215332,0.1217129006981849,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8816078901290894,0.2115154862403869,0.148530438542366,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7144639492034912,0.1102176532149314,0.1053820475935936,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7465941905975342,0.1268829107284546,0.5753675699234009,284.97369384765625,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.3082580566406,284.97625732421875,1.0,0.2818023264408111,1.0,1.0,0.0,1.0,-1.474150538444519,1.4741487503051758,1.7956258488993626e-06,1.1315981149673462,0.8462146520614624,0.8462146520614624,0.0,37.93660736083984,46.0,13450.67578125,-0.0,277.8545837402344,1.0,283.1499938964844,284.3300476074219,291.0081787109375,291.9793395996094,313.1693420410156,299.3944396972656,283.1499938964844,23104.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153253078460693,1.0,0.0,0.0,2.7191615104675293,2.7191755771636963,4.933593800160452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4009.603515625,0.0,651.3123168945312,1895.4371337890625,0.0,556.239990234375,0.675759494304657,1.0,0.0,3.0,1.0,0.0
12209640,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.363440990447998,0.2772846519947052,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7474117875099182,0.1275334358215332,0.1217129006981849,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8816078901290894,0.2115154862403869,0.148530438542366,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7144639492034912,0.1102176532149314,0.1053820475935936,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7465941905975342,0.1268829107284546,0.5753675699234009,284.97369384765625,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.3082580566406,284.97625732421875,1.0,0.2818023264408111,1.0,1.0,0.0,1.0,-1.474150538444519,1.4741487503051758,1.7956258488993626e-06,1.1315981149673462,0.8462146520614624,0.8462146520614624,0.0,37.93660736083984,46.0,13450.67578125,-0.0,277.8545837402344,1.0,283.1499938964844,284.3300476074219,291.0081787109375,291.9793395996094,313.1693420410156,299.3944396972656,283.1499938964844,23104.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153253078460693,1.0,0.0,0.0,2.7191615104675293,2.7191755771636963,4.933593800160452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4009.603515625,0.0,651.3123168945312,1895.4371337890625,0.0,556.239990234375,0.675759494304657,1.0,0.0,3.0,1.0,0.0
12209700,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.3647370934486389,0.2821589112281799,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7432361841201782,0.1274701356887817,0.1216772198677063,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8762262463569641,0.2113620936870575,0.1484425514936447,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7100279331207275,0.1100635975599289,0.1052602604031562,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7416867613792419,0.126401275396347,0.5733588933944702,284.9922180175781,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.3049621582031,284.9952697753906,1.0,0.2832714319229126,1.0,1.0,0.0,1.0,-1.4772957563400269,1.4772939682006836,1.802654537641501e-06,1.134056568145752,0.8451101779937744,0.8451101779937744,0.0,38.80076217651367,46.0,13474.16015625,-0.0,281.4027099609375,1.0,283.1499938964844,284.35223388671875,291.0149841308594,291.9880676269531,313.1693420410156,299.3944396972656,283.1499938964844,22414.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162041783332825,1.0,0.0,0.0,2.6726462841033936,2.6726598739624023,4.766244785514573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4012.058349609375,0.0,618.9664916992188,1895.4371337890625,0.0,559.212890625,0.6671195030212402,1.0,0.0,3.0,1.0,0.0
12209760,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3658981621265411,0.2873167991638183,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7390033006668091,0.1274235546588897,0.1216597780585289,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8707340359687805,0.2112217843532562,0.1483658403158188,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.705301821231842,0.1099263951182365,0.1051569879055023,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7367134094238281,0.1259204149246215,0.5713641047477722,285.009033203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.3009338378906,285.0116882324219,1.0,0.2848701477050781,1.0,1.0,0.0,1.0,-1.4808555841445925,1.480853796005249,1.8106475181411952e-06,1.1368544101715088,0.8441859483718872,0.8441859483718872,0.0,39.73520660400391,49.0,13515.1279296875,-0.0,285.3258972167969,1.0,283.1499938964844,284.3699951171875,291.021240234375,291.9971923828125,313.1693420410156,299.3944396972656,283.1499938964844,21972.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517180860042572,1.0,0.0,0.0,2.642549753189087,2.642562866210937,4.659504497794842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4015.482421875,0.0,598.6182250976562,1895.4371337890625,0.0,562.5358276367188,0.6569066047668457,1.0,0.0,3.0,1.0,0.0
12209820,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.3677951097488403,0.2983185648918152,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7304916381835938,0.1273732036352157,0.1216737478971481,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8596706390380859,0.2109723687171936,0.1482400894165039,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6956115961074829,0.1096956133842468,0.1050000637769699,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7266632318496704,0.1249617487192154,0.5674153566360474,285.04547119140625,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2908630371094,285.04815673828125,1.0,0.2883956134319305,1.0,1.0,0.0,1.0,-1.4889994859695437,1.4889976978302002,1.829059442570724e-06,1.143293023109436,0.8433936238288879,0.8433936238288879,0.0,41.79255676269531,37.0,13584.748046875,-0.0,294.1640319824219,1.0,283.1499938964844,284.4114990234375,291.031005859375,292.0118408203125,313.1693420410156,299.3944396972656,283.1499938964844,20825.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191807746887207,1.0,0.0,0.0,2.568669319152832,2.5686819553375244,4.402605782161118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4020.75146484375,0.0,550.1385498046875,1895.4371337890625,0.0,569.4027099609375,0.6385881900787354,1.0,0.0,3.0,1.0,0.0
12209880,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.3677951097488403,0.2983185648918152,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7304916381835938,0.1273732036352157,0.1216737478971481,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8596706390380859,0.2109723687171936,0.1482400894165039,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6956115961074829,0.1096956133842468,0.1050000637769699,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7266632318496704,0.1249617487192154,0.5674153566360474,285.04547119140625,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2908630371094,285.04815673828125,1.0,0.2883956134319305,1.0,1.0,0.0,1.0,-1.4889994859695437,1.4889976978302002,1.829059442570724e-06,1.143293023109436,0.8433936238288879,0.8433936238288879,0.0,41.79255676269531,37.0,13584.748046875,-0.0,294.1640319824219,1.0,283.1499938964844,284.4114990234375,291.031005859375,292.0118408203125,313.1693420410156,299.3944396972656,283.1499938964844,20825.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191807746887207,1.0,0.0,0.0,2.568669319152832,2.5686819553375244,4.402605782161118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4020.75146484375,0.0,550.1385498046875,1895.4371337890625,0.0,569.4027099609375,0.6385881900787354,1.0,0.0,3.0,1.0,0.0
12209940,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.3707434833049774,0.2961648404598236,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7320531010627747,0.1273546069860458,0.1216352507472038,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8613903522491455,0.2107364684343338,0.1480643004179,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6969130635261536,0.1094977483153343,0.1047916114330291,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7265556454658508,0.1240106001496315,0.5630488395690918,285.0735168457031,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.286865234375,285.07470703125,1.0,0.2861934900283813,1.0,1.0,0.0,1.0,-1.480677604675293,1.4806758165359497,1.8103545471603864e-06,1.1368173360824585,0.8437262177467346,0.8437262177467346,0.0,41.26383590698242,40.0,13543.3154296875,-0.0,289.0968017578125,1.0,283.1499938964844,284.44464111328125,291.03662109375,292.01934814453125,313.1693420410156,299.3944396972656,283.1499938964844,19678.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209330916404724,1.0,0.0,0.0,2.4976141452789307,2.4976260662078857,4.162402547081001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4021.013427734375,0.0,505.6770324707031,1895.4371337890625,0.0,575.489501953125,0.6238347887992859,1.0,0.0,3.0,1.0,0.0
12210000,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.3707434833049774,0.2961648404598236,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7320531010627747,0.1273546069860458,0.1216352507472038,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8613903522491455,0.2107364684343338,0.1480643004179,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6969130635261536,0.1094977483153343,0.1047916114330291,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7265556454658508,0.1240106001496315,0.5630488395690918,285.0735168457031,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.286865234375,285.07470703125,1.0,0.2861934900283813,1.0,1.0,0.0,1.0,-1.480677604675293,1.4806758165359497,1.8103545471603864e-06,1.1368173360824585,0.8437262177467346,0.8437262177467346,0.0,41.26383590698242,40.0,13543.3154296875,-0.0,289.0968017578125,1.0,283.1499938964844,284.44464111328125,291.03662109375,292.01934814453125,313.1693420410156,299.3944396972656,283.1499938964844,19678.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209330916404724,1.0,0.0,0.0,2.4976141452789307,2.4976260662078857,4.162402547081001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4021.013427734375,0.0,505.6770324707031,1895.4371337890625,0.0,575.489501953125,0.6238347887992859,1.0,0.0,3.0,1.0,0.0
12210060,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.3756248354911804,0.2960538864135742,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7321652770042419,0.1273847818374633,0.1216501593589782,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8611934781074524,0.210516020655632,0.147906482219696,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6966435313224792,0.1093503907322883,0.1046383902430534,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7250733375549316,0.123170830309391,0.5591346621513367,285.0906066894531,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.29718017578125,285.092041015625,1.0,0.2856787145137787,1.0,1.0,0.0,1.0,-1.4754825830459597,1.4754807949066162,1.7985539670917206e-06,1.1325947046279907,0.8450035452842712,0.8450035452842712,0.0,41.1474609375,43.0,13567.0224609375,-0.0,286.49853515625,1.0,283.1499938964844,284.4667663574219,291.0380249023437,292.02154541015625,313.1693420410156,299.3944396972656,283.1499938964844,19020.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217425227165222,1.0,0.0,0.0,2.459883213043213,2.4598946571350098,4.037591168071232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4022.31982421875,0.0,482.76470947265625,1895.4371337890625,0.0,578.3236083984375,0.6145856380462646,1.0,0.0,3.0,1.0,0.0
12210120,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.3756248354911804,0.2960538864135742,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7321652770042419,0.1273847818374633,0.1216501593589782,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8611934781074524,0.210516020655632,0.147906482219696,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6966435313224792,0.1093503907322883,0.1046383902430534,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7250733375549316,0.123170830309391,0.5591346621513367,285.0906066894531,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.29718017578125,285.092041015625,1.0,0.2856787145137787,1.0,1.0,0.0,1.0,-1.4754825830459597,1.4754807949066162,1.7985539670917206e-06,1.1325947046279907,0.8450035452842712,0.8450035452842712,0.0,41.1474609375,43.0,13567.0224609375,-0.0,286.49853515625,1.0,283.1499938964844,284.4667663574219,291.0380249023437,292.02154541015625,313.1693420410156,299.3944396972656,283.1499938964844,19020.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217425227165222,1.0,0.0,0.0,2.459883213043213,2.4598946571350098,4.037591168071232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4022.31982421875,0.0,482.76470947265625,1895.4371337890625,0.0,578.3236083984375,0.6145856380462646,1.0,0.0,3.0,1.0,0.0
