time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210180,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9990000128746032,0.3801688551902771,0.2991795241832733,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7299492955207825,0.1274576038122177,0.121731087565422,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8579768538475037,0.2103134989738464,0.1477783769369125,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6938380002975464,0.1092438623309135,0.1045501977205276,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7213411331176758,0.1224090158939361,0.5557548403739929,285.1068115234375,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3052673339844,285.1080627441406,1.0,0.2863395512104034,1.0,1.0,0.0,1.0,-1.475013017654419,1.4750112295150757,1.7974513184526586e-06,1.1321759223937988,0.8473559617996216,0.8473559617996216,0.0,41.68905258178711,46.0,13634.697265625,-0.0,287.6506652832031,1.0,283.1499938964844,284.4850769042969,291.0418395996094,292.0282592773437,313.1693420410156,299.3944396972656,283.1499938964844,18569.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224552154541016,1.0,0.0,0.0,2.438908100128174,2.438919305801392,3.969028625760984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4026.184326171875,0.0,469.8800659179688,1895.4371337890625,0.0,580.8305053710938,0.60931795835495,1.0,0.0,3.0,1.0,0.0
12210240,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9990000128746032,0.3801688551902771,0.2991795241832733,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7299492955207825,0.1274576038122177,0.121731087565422,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8579768538475037,0.2103134989738464,0.1477783769369125,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6938380002975464,0.1092438623309135,0.1045501977205276,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7213411331176758,0.1224090158939361,0.5557548403739929,285.1068115234375,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3052673339844,285.1080627441406,1.0,0.2863395512104034,1.0,1.0,0.0,1.0,-1.475013017654419,1.4750112295150757,1.7974513184526586e-06,1.1321759223937988,0.8473559617996216,0.8473559617996216,0.0,41.68905258178711,46.0,13634.697265625,-0.0,287.6506652832031,1.0,283.1499938964844,284.4850769042969,291.0418395996094,292.0282592773437,313.1693420410156,299.3944396972656,283.1499938964844,18569.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224552154541016,1.0,0.0,0.0,2.438908100128174,2.438919305801392,3.969028625760984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4026.184326171875,0.0,469.8800659179688,1895.4371337890625,0.0,580.8305053710938,0.60931795835495,1.0,0.0,3.0,1.0,0.0
12210300,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9990000128746032,0.3822033107280731,0.301641583442688,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.7282190322875977,0.1275074928998947,0.1217913851141929,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8555745482444763,0.2102172523736953,0.1477229744195938,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6917575597763062,0.1092036962509155,0.104525402188301,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.718828558921814,0.1220389828085899,0.5541663765907288,285.1141967773437,284.95001220703125,294.1676940917969,288.0394287109375,294.1639404296875,297.3075256347656,285.1153869628906,1.0,0.2870449423789978,1.0,1.0,0.0,1.0,-1.4760370254516602,1.476035237312317,1.7997182339968276e-06,1.1329560279846191,0.8487586379051208,0.8487586379051208,0.0,42.1451530456543,46.0,13679.9423828125,-0.0,289.2508239746094,1.0,283.1499938964844,284.4928283691406,291.04461669921875,292.0333251953125,313.1693420410156,299.3944396972656,283.1499938964844,18399.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230341553688049,1.0,0.0,0.0,2.43308424949646,2.433095216751098,3.950095788241015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4028.790771484375,0.0,466.1147766113281,1895.4371337890625,0.0,582.875244140625,0.6077886819839478,1.0,0.0,3.0,1.0,0.0
12210360,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9990000128746032,0.384061336517334,0.3046238422393799,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7261430025100708,0.1275652050971985,0.1218633130192756,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8527462482452393,0.2101234644651413,0.1476723104715347,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.6893056035041809,0.1091712936758995,0.1045121550559997,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7159177660942078,0.1216697469353675,0.5526092052459717,285.1212463378906,284.95001220703125,294.2169189453125,288.04058837890625,294.21319580078125,297.3085327148437,285.1224365234375,1.0,0.2879645824432373,1.0,1.0,0.0,1.0,-1.4777568578720093,1.477755069732666,1.803543000278296e-06,1.1342790126800537,0.8499714732170105,0.8499714732170105,0.0,42.71112823486328,49.0,13730.8984375,-0.0,291.4398193359375,1.0,283.1499938964844,284.50006103515625,291.047607421875,292.0390930175781,313.1693420410156,299.3944396972656,283.1499938964844,18272.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238264203071594,1.0,0.0,0.0,2.4292421340942383,2.429253101348877,3.937630594919028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4031.660400390625,0.0,463.5657958984375,1895.4371337890625,0.0,585.6851806640625,0.6067554354667664,1.0,0.0,3.0,1.0,0.0
12210420,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.3872431516647339,0.3119241297245025,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7211334109306335,0.1277019679546356,0.1220383793115615,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.8461103439331055,0.2099420726299286,0.1475831717252731,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.6835245490074158,0.1091276258230209,0.104516677558422,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7089338898658752,0.1209232285618782,0.5495243072509766,285.1349182128906,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3068542480469,285.13604736328125,1.0,0.2903526425361633,1.0,1.0,0.0,1.0,-1.4829248189926147,1.4829230308532717,1.8150807363781496e-06,1.138266921043396,0.8525294065475464,0.8525294065475464,0.0,44.13623809814453,52.0,13847.287109375,-0.0,297.3508605957031,1.0,283.1499938964844,284.5133056640625,291.0531005859375,292.05145263671875,313.1693420410156,299.3944396972656,283.1499938964844,18086.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260526537895203,1.0,0.0,0.0,2.4262378215789795,2.426248788833618,3.927897296307492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4037.864990234375,0.0,461.1477966308594,1895.4371337890625,0.0,593.654541015625,0.6058281064033508,1.0,0.0,3.0,1.0,0.0
12210480,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.3872431516647339,0.3119241297245025,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7211334109306335,0.1277019679546356,0.1220383793115615,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.8461103439331055,0.2099420726299286,0.1475831717252731,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.6835245490074158,0.1091276258230209,0.104516677558422,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7089338898658752,0.1209232285618782,0.5495243072509766,285.1349182128906,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3068542480469,285.13604736328125,1.0,0.2903526425361633,1.0,1.0,0.0,1.0,-1.4829248189926147,1.4829230308532717,1.8150807363781496e-06,1.138266921043396,0.8525294065475464,0.8525294065475464,0.0,44.13623809814453,52.0,13847.287109375,-0.0,297.3508605957031,1.0,283.1499938964844,284.5133056640625,291.0531005859375,292.05145263671875,313.1693420410156,299.3944396972656,283.1499938964844,18086.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260526537895203,1.0,0.0,0.0,2.4262378215789795,2.426248788833618,3.927897296307492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4037.864990234375,0.0,461.1477966308594,1895.4371337890625,0.0,593.654541015625,0.6058281064033508,1.0,0.0,3.0,1.0,0.0
12210540,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9990000128746032,0.3891003429889679,0.3181049227714538,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.716934323310852,0.127816766500473,0.1221879199147224,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8407586812973022,0.2098159343004226,0.1475278586149215,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.6788346767425537,0.1091122031211853,0.1045432090759277,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7030532360076904,0.1203740686178207,0.5472937822341919,285.1444396972656,284.95001220703125,294.3821716308594,288.0422668457031,294.3786315917969,297.3029479980469,285.14556884765625,1.0,0.2924545407295227,1.0,1.0,0.0,1.0,-1.4878114461898804,1.487809658050537,1.8260381011714344e-06,1.1420410871505735,0.854478657245636,0.854478657245636,0.0,45.376983642578125,52.0,13940.5361328125,-0.0,302.7052001953125,1.0,283.1499938964844,284.5221252441406,291.05596923828125,292.06005859375,313.1693420410156,299.3944396972656,283.1499938964844,17992.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281083583831787,1.0,0.0,0.0,2.427025079727173,2.4270360469818115,3.930446439426305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4042.44384765625,0.0,461.0714416503906,1895.4371337890625,0.0,601.111083984375,0.6058708429336548,1.0,0.0,3.0,1.0,0.0
12210600,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990000128746032,0.3897303342819214,0.3206766545772552,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.715187132358551,0.1278647780418396,0.1222508400678634,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.8385947346687317,0.2097677737474441,0.1475080996751785,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.6769340634346008,0.109109453856945,0.1045581996440887,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7006580829620361,0.1201574578881263,0.5464202761650085,285.1481018066406,284.95001220703125,294.4084777832031,288.042236328125,294.40496826171875,297.3009033203125,285.1492004394531,1.0,0.2933425605297088,1.0,1.0,0.0,1.0,-1.4899197816848757,1.4899179935455322,1.830779524425452e-06,1.1436700820922852,0.8552601337432861,0.8552601337432861,0.0,45.90135955810547,40.0,13978.4267578125,-0.0,304.9977111816406,1.0,283.1499938964844,284.5254211425781,291.0567626953125,292.063232421875,313.1693420410156,299.3944396972656,283.1499938964844,17962.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289833545684814,1.0,0.0,0.0,2.4278247356414795,2.427835702896118,3.933037078240887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4044.212890625,0.0,461.3186645507813,1895.4371337890625,0.0,604.3134155273438,0.6060060858726501,1.0,0.0,3.0,1.0,0.0
12210660,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9990000128746032,0.3931242227554321,0.317069947719574,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7180505394935608,0.128033846616745,0.1223831847310066,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8413227200508118,0.2095792293548584,0.1473605781793594,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6795646548271179,0.1090971454977989,0.1045190170407295,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7018024325370789,0.1193722933530807,0.5427714586257935,285.1539611816406,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2995300292969,285.15411376953125,1.0,0.290752500295639,1.0,1.0,0.0,1.0,-1.4811569452285769,1.4811550378799438,1.810882849895279e-06,1.136667251586914,0.8580309748649597,0.8580309748649597,0.0,45.05831909179688,43.0,14014.087890625,-0.0,298.8754577636719,1.0,283.1499938964844,284.5274353027344,291.05645751953125,292.0688171386719,313.1693420410156,299.3944396972656,283.1499938964844,17881.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532098114490509,1.0,0.0,0.0,2.4324049949646,2.4324159622192383,3.94789054780631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4046.07958984375,0.0,463.19378662109375,1895.4371337890625,0.0,615.85400390625,0.6069084405899048,1.0,0.0,3.0,1.0,0.0
12210720,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9990000128746032,0.3931242227554321,0.317069947719574,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7180505394935608,0.128033846616745,0.1223831847310066,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8413227200508118,0.2095792293548584,0.1473605781793594,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6795646548271179,0.1090971454977989,0.1045190170407295,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.7018024325370789,0.1193722933530807,0.5427714586257935,285.1539611816406,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2995300292969,285.15411376953125,1.0,0.290752500295639,1.0,1.0,0.0,1.0,-1.4811569452285769,1.4811550378799438,1.810882849895279e-06,1.136667251586914,0.8580309748649597,0.8580309748649597,0.0,45.05831909179688,43.0,14014.087890625,-0.0,298.8754577636719,1.0,283.1499938964844,284.5274353027344,291.05645751953125,292.0688171386719,313.1693420410156,299.3944396972656,283.1499938964844,17881.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532098114490509,1.0,0.0,0.0,2.4324049949646,2.4324159622192383,3.94789054780631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4046.07958984375,0.0,463.19378662109375,1895.4371337890625,0.0,615.85400390625,0.6069084405899048,1.0,0.0,3.0,1.0,0.0
12210780,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.3983327150344848,0.315797209739685,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7193033695220947,0.1282470226287841,0.1225620359182357,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8421584367752075,0.2094120234251022,0.1472306996583938,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.6805524826049805,0.1091280877590179,0.1045260280370712,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7013063430786133,0.1186866909265518,0.5395134687423706,285.1600036621094,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.3111572265625,285.1607971191406,1.0,0.2899641990661621,1.0,1.0,0.0,1.0,-1.475777506828308,1.4757757186889648,1.7984820033234428e-06,1.132121205329895,0.8608593344688416,0.8608593344688416,0.0,44.71538543701172,46.0,14080.3798828125,-0.0,295.5904235839844,1.0,283.1499938964844,284.5295104980469,291.05047607421875,292.0663146972656,313.1693420410156,299.3944396972656,283.1499938964844,17828.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342576503753662,1.0,0.0,0.0,2.4388747215271,2.4388856887817383,3.96892005483096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4046.971435546875,0.0,466.1600646972656,1895.4371337890625,0.0,623.9853515625,0.6082718968391418,1.0,0.0,3.0,1.0,0.0
12210840,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.3983327150344848,0.315797209739685,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7193033695220947,0.1282470226287841,0.1225620359182357,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8421584367752075,0.2094120234251022,0.1472306996583938,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.6805524826049805,0.1091280877590179,0.1045260280370712,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7013063430786133,0.1186866909265518,0.5395134687423706,285.1600036621094,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.3111572265625,285.1607971191406,1.0,0.2899641990661621,1.0,1.0,0.0,1.0,-1.475777506828308,1.4757757186889648,1.7984820033234428e-06,1.132121205329895,0.8608593344688416,0.8608593344688416,0.0,44.71538543701172,46.0,14080.3798828125,-0.0,295.5904235839844,1.0,283.1499938964844,284.5295104980469,291.05047607421875,292.0663146972656,313.1693420410156,299.3944396972656,283.1499938964844,17828.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342576503753662,1.0,0.0,0.0,2.4388747215271,2.4388856887817383,3.96892005483096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4046.971435546875,0.0,466.1600646972656,1895.4371337890625,0.0,623.9853515625,0.6082718968391418,1.0,0.0,3.0,1.0,0.0
12210900,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.9990000128746032,0.4008376598358154,0.3165217339992523,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7190003991127014,0.1283725202083587,0.1226801201701164,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8414620757102966,0.2093427330255508,0.1471829414367675,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6800704598426819,0.1091610267758369,0.1045571118593216,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.700091540813446,0.1183778122067451,0.5381101369857788,285.165283203125,284.95001220703125,294.6360168457031,288.0385437011719,294.6326599121094,297.3162841796875,285.1662292480469,1.0,0.2900604009628296,1.0,1.0,0.0,1.0,-1.475083351135254,1.4750815629959106,1.796823084987409e-06,1.1314741373062134,0.8623474836349487,0.8623474836349487,0.0,44.83629989624024,46.0,14130.6591796875,-0.0,295.5826721191406,1.0,283.1499938964844,284.5321655273437,291.0479736328125,292.0660705566406,313.1693420410156,299.3944396972656,283.1499938964844,17807.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351259112358093,1.0,0.0,0.0,2.4426844120025635,2.442695617675781,3.981329541602463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4048.363525390625,0.0,467.9640197753906,1895.4371337890625,0.0,627.2848510742188,0.6090893149375916,1.0,0.0,3.0,1.0,0.0
12210960,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.4032093286514282,0.3178996741771698,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7182571887969971,0.1285093575716018,0.1228142008185386,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8402413129806519,0.209282174706459,0.1471451371908188,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.6791285276412964,0.1092042699456214,0.1046032160520553,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.6984104514122009,0.1180813461542129,0.5368010997772217,285.1712951660156,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.32037353515625,285.17236328125,1.0,0.2904372811317444,1.0,1.0,0.0,1.0,-1.475335955619812,1.4753341674804688,1.7973028434425942e-06,1.1315902471542358,0.8638830780982971,0.8638830780982971,0.0,45.09794235229492,49.0,14188.3486328125,-0.0,296.35321044921875,1.0,283.1499938964844,284.5353698730469,291.0462646484375,292.0669860839844,313.1693420410156,299.3944396972656,283.1499938964844,17789.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360075235366821,1.0,0.0,0.0,2.446805477142334,2.4468164443969727,3.9947741470314213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4050.270751953125,0.0,469.9429321289063,1895.4371337890625,0.0,630.6531372070312,0.609980046749115,1.0,0.0,3.0,1.0,0.0
12211020,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.9990000128746032,0.4074808657169342,0.3223829865455627,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7156127095222473,0.1288144290447235,0.1231262311339378,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.836466372013092,0.2091838866472244,0.1470960676670074,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.6760700345039368,0.1093184575438499,0.1047359928488731,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.693815290927887,0.1175054609775543,0.5343555808067322,285.18511962890625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3249816894531,285.1863708496094,1.0,0.2919244468212127,1.0,1.0,0.0,1.0,-1.4782558679580688,1.4782540798187256,1.8037338804788303e-06,1.1337788105010986,0.8671088814735413,0.8671088814735413,0.0,45.99849319458008,52.0,14322.548828125,-0.0,299.9332580566406,1.0,283.1499938964844,284.5431823730469,291.0447692871094,292.0721740722656,313.1693420410156,299.3944396972656,283.1499938964844,17758.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381140112876892,1.0,0.0,0.0,2.4558680057525635,2.455879211425781,4.024420832138276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4055.378173828125,0.0,474.3637390136719,1895.4371337890625,0.0,638.77490234375,0.6119529604911804,1.0,0.0,3.0,1.0,0.0
12211080,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.9990000128746032,0.4074808657169342,0.3223829865455627,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7156127095222473,0.1288144290447235,0.1231262311339378,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.836466372013092,0.2091838866472244,0.1470960676670074,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.6760700345039368,0.1093184575438499,0.1047359928488731,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.693815290927887,0.1175054609775543,0.5343555808067322,285.18511962890625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3249816894531,285.1863708496094,1.0,0.2919244468212127,1.0,1.0,0.0,1.0,-1.4782558679580688,1.4782540798187256,1.8037338804788303e-06,1.1337788105010986,0.8671088814735413,0.8671088814735413,0.0,45.99849319458008,52.0,14322.548828125,-0.0,299.9332580566406,1.0,283.1499938964844,284.5431823730469,291.0447692871094,292.0721740722656,313.1693420410156,299.3944396972656,283.1499938964844,17758.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381140112876892,1.0,0.0,0.0,2.4558680057525635,2.455879211425781,4.024420832138276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4055.378173828125,0.0,474.3637390136719,1895.4371337890625,0.0,638.77490234375,0.6119529604911804,1.0,0.0,3.0,1.0,0.0
12211140,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.9990000128746032,0.411091685295105,0.3287906646728515,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.7116643786430359,0.1291557550430297,0.1234893947839737,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8313130736351013,0.2091100662946701,0.1470765173435211,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.6717970967292786,0.109464131295681,0.1049153357744216,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6878892779350281,0.1169301122426986,0.5320116877555847,285.2008056640625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3248291015625,285.2021789550781,1.0,0.2942222952842712,1.0,1.0,0.0,1.0,-1.483760952949524,1.4837591648101809,1.816079020500183e-06,1.1380765438079834,0.8705580234527588,0.8705580234527588,0.0,47.33338928222656,55.0,14476.9169921875,-0.0,305.8022155761719,1.0,283.1499938964844,284.5523681640625,291.0443725585937,292.08026123046875,313.1693420410156,299.3944396972656,283.1499938964844,17732.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409097671508789,1.0,0.0,0.0,2.4658894538879395,2.465900659561157,4.057332319007401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4061.6357421875,0.0,479.3294372558594,1895.4371337890625,0.0,649.7159423828125,0.6141478419303894,1.0,0.0,3.0,1.0,0.0
12211200,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.9990000128746032,0.411091685295105,0.3287906646728515,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.7116643786430359,0.1291557550430297,0.1234893947839737,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8313130736351013,0.2091100662946701,0.1470765173435211,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.6717970967292786,0.109464131295681,0.1049153357744216,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6878892779350281,0.1169301122426986,0.5320116877555847,285.2008056640625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3248291015625,285.2021789550781,1.0,0.2942222952842712,1.0,1.0,0.0,1.0,-1.483760952949524,1.4837591648101809,1.816079020500183e-06,1.1380765438079834,0.8705580234527588,0.8705580234527588,0.0,47.33338928222656,55.0,14476.9169921875,-0.0,305.8022155761719,1.0,283.1499938964844,284.5523681640625,291.0443725585937,292.08026123046875,313.1693420410156,299.3944396972656,283.1499938964844,17732.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409097671508789,1.0,0.0,0.0,2.4658894538879395,2.465900659561157,4.057332319007401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4061.6357421875,0.0,479.3294372558594,1895.4371337890625,0.0,649.7159423828125,0.6141478419303894,1.0,0.0,3.0,1.0,0.0
12211260,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9990000128746032,0.4144489765167236,0.3361462354660034,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.707430899143219,0.1298732161521911,0.1240876317024231,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.8258656859397888,0.2093897759914398,0.1472183018922805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6675243973731995,0.1099840253591537,0.1053268983960151,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.6818492412567139,0.1166938468813896,0.530609667301178,285.2183532714844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3239440917969,285.219970703125,1.0,0.2971858084201813,1.0,1.0,0.0,1.0,-1.492288589477539,1.4922868013381958,1.8353757695876995e-06,1.144796371459961,0.8742507100105286,0.8742507100105286,0.0,48.93766403198242,43.0,14655.0244140625,-0.0,313.796142578125,1.0,283.1499938964844,284.56317138671875,291.0438537597656,292.089599609375,313.1693420410156,299.3944396972656,283.1499938964844,17709.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442811250686646,1.0,0.0,0.0,2.4767544269561768,2.4767656326293945,4.093164989171784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4068.82470703125,0.0,484.7810974121094,1895.4371337890625,0.0,663.1587524414062,0.6165363192558289,1.0,0.0,3.0,1.0,0.0
12211320,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9990000128746032,0.4144489765167236,0.3361462354660034,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.707430899143219,0.1298732161521911,0.1240876317024231,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.8258656859397888,0.2093897759914398,0.1472183018922805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6675243973731995,0.1099840253591537,0.1053268983960151,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.6818492412567139,0.1166938468813896,0.530609667301178,285.2183532714844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3239440917969,285.219970703125,1.0,0.2971858084201813,1.0,1.0,0.0,1.0,-1.492288589477539,1.4922868013381958,1.8353757695876995e-06,1.144796371459961,0.8742507100105286,0.8742507100105286,0.0,48.93766403198242,43.0,14655.0244140625,-0.0,313.796142578125,1.0,283.1499938964844,284.56317138671875,291.0438537597656,292.089599609375,313.1693420410156,299.3944396972656,283.1499938964844,17709.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442811250686646,1.0,0.0,0.0,2.4767544269561768,2.4767656326293945,4.093164989171784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4068.82470703125,0.0,484.7810974121094,1895.4371337890625,0.0,663.1587524414062,0.6165363192558289,1.0,0.0,3.0,1.0,0.0
12211380,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9990000128746032,0.4194985926151275,0.3301642835140228,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7137613892555237,0.1311123371124267,0.1251042783260345,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8312119245529175,0.2101302593946457,0.1476331949234008,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.6736040711402893,0.1110308989882469,0.1061601936817169,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.6864624619483948,0.1169816553592681,0.5311306118965149,285.22918701171875,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3340148925781,285.2293701171875,1.0,0.2947688996791839,1.0,1.0,0.0,1.0,-1.4884624481201172,1.488460659980774,1.8267679706696072e-06,1.1418447494506836,0.8780667185783386,0.8780667185783386,0.0,47.6884994506836,46.0,14740.0908203125,-0.0,308.8560791015625,1.0,283.1499938964844,284.566162109375,291.0423889160156,292.09637451171875,313.1693420410156,299.3944396972656,283.1499938964844,17691.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478305816650391,1.0,0.0,0.0,2.4883251190185547,2.4883363246917725,4.131498485548946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4072.634521484375,0.0,490.6690673828125,1895.4371337890625,0.0,677.6104736328125,0.6190892457962036,1.0,0.0,3.0,1.0,0.0
12211440,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9990000128746032,0.4194985926151275,0.3301642835140228,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7137613892555237,0.1311123371124267,0.1251042783260345,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8312119245529175,0.2101302593946457,0.1476331949234008,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.6736040711402893,0.1110308989882469,0.1061601936817169,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.6864624619483948,0.1169816553592681,0.5311306118965149,285.22918701171875,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3340148925781,285.2293701171875,1.0,0.2947688996791839,1.0,1.0,0.0,1.0,-1.4884624481201172,1.488460659980774,1.8267679706696072e-06,1.1418447494506836,0.8780667185783386,0.8780667185783386,0.0,47.6884994506836,46.0,14740.0908203125,-0.0,308.8560791015625,1.0,283.1499938964844,284.566162109375,291.0423889160156,292.09637451171875,313.1693420410156,299.3944396972656,283.1499938964844,17691.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478305816650391,1.0,0.0,0.0,2.4883251190185547,2.4883363246917725,4.131498485548946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4072.634521484375,0.0,490.6690673828125,1895.4371337890625,0.0,677.6104736328125,0.6190892457962036,1.0,0.0,3.0,1.0,0.0
12211500,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9990000128746032,0.4231681227684021,0.3274643123149872,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.7168925404548645,0.131874531507492,0.1257601678371429,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8338593244552612,0.2106126397848129,0.1479289531707763,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.676836371421814,0.1117010861635208,0.1067278534173965,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.6889678835868835,0.117303155362606,0.5321999788284302,285.23162841796875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516052246094,297.3471374511719,285.2324523925781,1.0,0.2943814396858215,1.0,1.0,0.0,1.0,-1.4883222579956057,1.4883203506469729,1.826352331590897e-06,1.1416406631469729,0.8799663782119751,0.8799663782119751,0.0,47.15774917602539,46.0,14787.4775390625,-0.0,307.4484558105469,1.0,283.1499938964844,284.5666198730469,291.039794921875,292.0962829589844,313.1693420410156,299.3944396972656,283.1499938964844,17686.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492626428604126,1.0,0.0,0.0,2.494235038757324,2.494246482849121,4.151147265929467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4073.636962890625,0.0,493.7164306640625,1895.4371337890625,0.0,683.5291137695312,0.620399534702301,1.0,0.0,3.0,1.0,0.0
12211560,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9990000128746032,0.4269737601280212,0.325886458158493,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7193518877029419,0.1327130645513534,0.1265046447515487,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8357314467430115,0.2111561894416809,0.1482774168252945,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6794787645339966,0.1124508529901504,0.1073870658874511,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.6909002661705017,0.117727093398571,0.5338147878646851,285.237548828125,284.95001220703125,295.0950012207031,288.0242614746094,295.09197998046875,297.3612670898437,285.2387084960937,1.0,0.2943852543830871,1.0,1.0,0.0,1.0,-1.4904683828353882,1.490466594696045,1.831197664614592e-06,1.1433161497116089,0.8819422125816345,0.8819422125816345,0.0,46.89109802246094,49.0,14857.6806640625,-0.0,307.7595520019531,1.0,283.1499938964844,284.5696716308594,291.0374450683594,292.0970458984375,313.1693420410156,299.3944396972656,283.1499938964844,17680.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504708886146545,1.0,0.0,0.0,2.500260591506958,2.500272035598755,4.17122805629333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4075.876220703125,0.0,496.8335266113281,1895.4371337890625,0.0,688.5624389648438,0.6217356324195862,1.0,0.0,3.0,1.0,0.0
12211620,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.4346494674682617,0.3246687352657318,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7232239842414856,0.1345905661582946,0.1282064020633697,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8381654620170593,0.2124000489711761,0.1491011381149292,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.6838253140449524,0.1141494065523147,0.1089215204119682,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6938828825950623,0.118812657892704,0.5382916331291199,285.2538452148437,284.95001220703125,295.1751403808594,288.0246276855469,295.1721496582031,297.38897705078125,285.2554626464844,1.0,0.2954756915569305,1.0,1.0,0.0,1.0,-1.499252200126648,1.4992502927780151,1.851198589974956e-06,1.1502524614334106,0.8860978484153748,0.8860978484153748,0.0,46.81754684448242,52.0,15037.2421875,-0.0,311.6332092285156,1.0,283.1499938964844,284.579345703125,291.0367736816406,292.1043701171875,313.1693420410156,299.3944396972656,283.1499938964844,17666.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528281331062317,1.0,0.0,0.0,2.512703657150269,2.512715101242065,4.212849091800308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4083.077880859375,0.0,503.3085021972656,1895.4371337890625,0.0,698.4879760742188,0.6244944930076599,1.0,0.0,3.0,1.0,0.0
12211680,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.4346494674682617,0.3246687352657318,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7232239842414856,0.1345905661582946,0.1282064020633697,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8381654620170593,0.2124000489711761,0.1491011381149292,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.6838253140449524,0.1141494065523147,0.1089215204119682,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6938828825950623,0.118812657892704,0.5382916331291199,285.2538452148437,284.95001220703125,295.1751403808594,288.0246276855469,295.1721496582031,297.38897705078125,285.2554626464844,1.0,0.2954756915569305,1.0,1.0,0.0,1.0,-1.499252200126648,1.4992502927780151,1.851198589974956e-06,1.1502524614334106,0.8860978484153748,0.8860978484153748,0.0,46.81754684448242,52.0,15037.2421875,-0.0,311.6332092285156,1.0,283.1499938964844,284.579345703125,291.0367736816406,292.1043701171875,313.1693420410156,299.3944396972656,283.1499938964844,17666.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528281331062317,1.0,0.0,0.0,2.512703657150269,2.512715101242065,4.212849091800308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4083.077880859375,0.0,503.3085021972656,1895.4371337890625,0.0,698.4879760742188,0.6244944930076599,1.0,0.0,3.0,1.0,0.0
12211740,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.9990000128746032,0.4406809210777282,0.3253638744354248,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.7254353165626526,0.1362662464380264,0.1297506690025329,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.8389483690261841,0.2135269492864608,0.1498651057481765,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.6864252090454102,0.1156705245375633,0.110323816537857,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.6954121589660645,0.1198557913303375,0.5427922606468201,285.2703857421875,284.95001220703125,295.2387084960937,288.0257873535156,295.2357788085937,297.4090881347656,285.27227783203125,1.0,0.2972484827041626,1.0,1.0,0.0,1.0,-1.5099422931671145,1.5099403858184814,1.8757616544462508e-06,1.1587231159210205,0.8896464109420776,0.8896464109420776,0.0,47.14973068237305,52.0,15213.265625,-0.0,317.48162841796875,1.0,283.1499938964844,284.58990478515625,291.0401916503906,292.1163024902344,313.1693420410156,299.3944396972656,283.1499938964844,17653.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555153489112854,1.0,0.0,0.0,2.523077249526977,2.5230886936187744,4.24770576046285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4091.2578125,0.0,508.7463989257813,1895.4371337890625,0.0,708.4174194335938,0.626794695854187,1.0,0.0,3.0,1.0,0.0
12211800,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.9990000128746032,0.4421637058258056,0.3257423341274261,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7258807420730591,0.1367068737745285,0.1301595419645309,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8390007615089417,0.21382537484169,0.1500692218542099,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.6869634389877319,0.116070456802845,0.1106953769922256,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.6956825852394104,0.1201358065009117,0.5440182089805603,285.2749328613281,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.41375732421875,285.2768859863281,1.0,0.2977998554706573,1.0,1.0,0.0,1.0,-1.5130499601364136,1.5130481719970703,1.8829435930456384e-06,1.1611874103546145,0.8905675411224365,0.8905675411224365,0.0,47.2807502746582,55.0,15261.173828125,-0.0,319.2838439941406,1.0,283.1499938964844,284.5928649902344,291.0414428710937,292.1199951171875,313.1693420410156,299.3944396972656,283.1499938964844,17650.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558341145515442,1.0,0.0,0.0,2.5257339477539062,2.5257456302642822,4.256656325196673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4093.580810546875,0.0,510.1451110839844,1895.4371337890625,0.0,711.349853515625,0.6273838877677917,1.0,0.0,3.0,1.0,0.0
12211860,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.9990000128746032,0.4494048058986664,0.3287390768527984,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7275404334068298,0.1390326917171478,0.1323317438364029,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8385024070739746,0.2154118716716766,0.1511637419462204,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.6890498995780945,0.1181788519024849,0.1126683950424194,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.6964204907417297,0.1216348558664321,0.550662636756897,285.2997741699219,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4345703125,285.3019714355469,1.0,0.3011362850666046,1.0,1.0,0.0,1.0,-1.5309128761291504,1.5309109687805176,1.924575826706132e-06,1.1753578186035156,0.8953948616981506,0.8953948616981506,0.0,48.19815826416016,58.0,15521.8515625,-0.0,330.1954040527344,1.0,283.1499938964844,284.609375,291.0492858886719,292.14178466796875,313.1693420410156,299.3944396972656,283.1499938964844,17632.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599094033241272,1.0,0.0,0.0,2.539435625076294,2.53944730758667,4.3029643848058186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4106.53662109375,0.0,517.3977661132812,1895.4371337890625,0.0,729.158203125,0.630422830581665,1.0,0.0,3.0,1.0,0.0
12211920,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.9990000128746032,0.4494048058986664,0.3287390768527984,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7275404334068298,0.1390326917171478,0.1323317438364029,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8385024070739746,0.2154118716716766,0.1511637419462204,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.6890498995780945,0.1181788519024849,0.1126683950424194,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.6964204907417297,0.1216348558664321,0.550662636756897,285.2997741699219,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4345703125,285.3019714355469,1.0,0.3011362850666046,1.0,1.0,0.0,1.0,-1.5309128761291504,1.5309109687805176,1.924575826706132e-06,1.1753578186035156,0.8953948616981506,0.8953948616981506,0.0,48.19815826416016,58.0,15521.8515625,-0.0,330.1954040527344,1.0,283.1499938964844,284.609375,291.0492858886719,292.14178466796875,313.1693420410156,299.3944396972656,283.1499938964844,17632.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599094033241272,1.0,0.0,0.0,2.539435625076294,2.53944730758667,4.3029643848058186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4106.53662109375,0.0,517.3977661132812,1895.4371337890625,0.0,729.158203125,0.630422830581665,1.0,0.0,3.0,1.0,0.0
