time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211980,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.9990000128746032,0.4563517868518829,0.3333019018173218,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7284272909164429,0.1415478438138961,0.1346994936466217,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8369717001914978,0.2171448469161987,0.1523717194795608,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.690299391746521,0.1204521730542182,0.1148144155740737,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6962990164756775,0.1232750937342643,0.5580317974090576,285.3276062011719,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4513854980469,285.3300170898437,1.0,0.3052993416786194,1.0,1.0,0.0,1.0,-1.5521053075790403,1.5521032810211182,1.9747326405195054e-06,1.1921707391738892,0.9006147980690002,0.9006147980690002,0.0,49.49834442138672,61.0,15813.283203125,-0.0,343.99005126953125,1.0,283.1499938964844,284.62823486328125,291.05816650390625,292.1670837402344,313.1693420410156,299.3944396972656,283.1499938964844,17612.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650268793106079,1.0,0.0,0.0,2.553876638412476,2.5538885593414307,4.352043276867337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4121.171875,0.0,525.1168823242188,1895.4371337890625,0.0,752.1378173828125,0.6336274743080139,1.0,0.0,3.0,1.0,0.0
12212040,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.9990000128746032,0.4563517868518829,0.3333019018173218,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7284272909164429,0.1415478438138961,0.1346994936466217,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8369717001914978,0.2171448469161987,0.1523717194795608,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.690299391746521,0.1204521730542182,0.1148144155740737,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6962990164756775,0.1232750937342643,0.5580317974090576,285.3276062011719,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4513854980469,285.3300170898437,1.0,0.3052993416786194,1.0,1.0,0.0,1.0,-1.5521053075790403,1.5521032810211182,1.9747326405195054e-06,1.1921707391738892,0.9006147980690002,0.9006147980690002,0.0,49.49834442138672,61.0,15813.283203125,-0.0,343.99005126953125,1.0,283.1499938964844,284.62823486328125,291.05816650390625,292.1670837402344,313.1693420410156,299.3944396972656,283.1499938964844,17612.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650268793106079,1.0,0.0,0.0,2.553876638412476,2.5538885593414307,4.352043276867337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4121.171875,0.0,525.1168823242188,1895.4371337890625,0.0,752.1378173828125,0.6336274743080139,1.0,0.0,3.0,1.0,0.0
12212100,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9990000128746032,0.459719181060791,0.3360659182071686,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.7286497354507446,0.1428717374801635,0.1359511315822601,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8359127640724182,0.2180628925561905,0.1530151665210724,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.6906812191009521,0.1216456219553947,0.1159463301301002,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.6959871649742126,0.1241416856646537,0.5619509220123291,285.34246826171875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471130371094,297.4584045410156,285.34490966796875,1.0,0.3076407313346863,1.0,1.0,0.0,1.0,-1.5637619495391846,1.5637599229812622,2.002672545131645e-06,1.201416015625,0.9033800959587096,0.9033800959587096,0.0,50.27219009399414,61.0,15968.9833984375,-0.0,351.8756408691406,1.0,283.1499938964844,284.6383361816406,291.0626525878906,292.18048095703125,313.1693420410156,299.3944396972656,283.1499938964844,17601.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679041147232056,1.0,0.0,0.0,2.5613880157470703,2.5613999366760254,4.377681079859031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4128.96484375,0.0,529.1637573242188,1895.4371337890625,0.0,765.3651733398438,0.6352953314781189,1.0,0.0,3.0,1.0,0.0
12212160,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9990000128746032,0.4630201160907745,0.3391003012657165,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.7287596464157104,0.1442380547523498,0.137245774269104,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.834704577922821,0.2190140932798385,0.1536836773157119,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.6909375786781311,0.1228749752044677,0.1171151474118232,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.6955455541610718,0.1250371485948562,0.5660135746002197,285.3578186035156,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.4645690917969,285.3603515625,1.0,0.3101321458816528,1.0,1.0,0.0,1.0,-1.5760418176651,1.5760397911071775,2.032375050475821e-06,1.2111530303955078,0.9062529802322388,0.9062529802322388,0.0,51.11907958984375,64.0,16130.6416015625,-0.0,360.3798522949219,1.0,283.1499938964844,284.6488342285156,291.0670471191406,292.1942138671875,313.1693420410156,299.3944396972656,283.1499938964844,17590.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57094806432724,1.0,0.0,0.0,2.569098472595215,2.569110155105591,4.404076321407048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4137.029296875,0.0,533.3412475585938,1895.4371337890625,0.0,779.6033935546875,0.6400081515312195,1.0,0.0,3.0,1.0,0.0
12212220,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.9990000128746032,0.4668383300304413,0.3430095911026001,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.7287694811820984,0.1459076255559921,0.1388340890407562,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.8331117630004883,0.2201756685972213,0.1545061618089676,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.6911061406135559,0.124374158680439,0.1185464337468147,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.6948817372322083,0.1261309385299682,0.5710039138793945,285.3697204589844,284.95001220703125,295.5339660644531,288.0409545898437,295.5312805175781,297.4707946777344,285.3714904785156,1.0,0.3132618367671966,1.0,1.0,0.0,1.0,-1.591338038444519,1.591336011886597,2.069760057565873e-06,1.2232774496078491,0.9096888303756714,0.9096888303756714,0.0,52.21104049682617,64.0,16349.66015625,-0.0,371.2371215820313,1.0,283.1499938964844,284.650634765625,291.0732727050781,292.2132873535156,313.1693420410156,299.3944396972656,283.1499938964844,17911.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748960971832275,1.0,0.0,0.0,2.602595567703247,2.602607727050781,4.519670255831443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4148.568359375,0.0,553.7229614257812,1895.4371337890625,0.0,798.45068359375,0.645423412322998,1.0,0.0,3.0,1.0,0.0
12212280,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.469389945268631,0.3458679616451263,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7287052273750305,0.1470796465873718,0.1399509757757187,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8319270014762878,0.2209892272949218,0.1550832092761993,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6911408305168152,0.1254245638847351,0.1195511519908905,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6943438053131104,0.1268975436687469,0.574510395526886,285.37921142578125,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4743957519531,285.3811950683594,1.0,0.3155041337013244,1.0,1.0,0.0,1.0,-1.6022189855575562,1.6022168397903442,2.0966144802514464e-06,1.2318987846374512,0.9121168851852416,0.9121168851852416,0.0,53.01127624511719,67.0,16494.341796875,-0.0,379.1366882324219,1.0,283.1499938964844,284.6551208496094,291.07720947265625,292.2255859375,313.1693420410156,299.3944396972656,283.1499938964844,18018.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777211785316467,1.0,0.0,0.0,2.6174747943878174,2.6174871921539307,4.571496390326502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4155.76318359375,0.0,562.7493896484375,1895.4371337890625,0.0,812.2046508789062,0.6518925428390503,1.0,0.0,3.0,1.0,0.0
12212340,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9990000128746032,0.4754496812820434,0.3533959090709686,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.728378176689148,0.1500502824783325,0.1427889913320541,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8287929892539978,0.223044067621231,0.1565461754798889,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.6910287737846375,0.1280794590711593,0.1220976561307907,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.692820131778717,0.1288348585367202,0.583403468132019,285.3954467773437,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.48114013671875,285.3971252441406,1.0,0.3213004171848297,1.0,1.0,0.0,1.0,-1.6301538944244385,1.6301517486572266,2.166550075344276e-06,1.254018783569336,0.9181590676307678,0.9181590676307678,0.0,55.13552474975586,70.0,16884.23046875,-0.0,400.0461730957031,1.0,283.1499938964844,284.6542053222656,291.08746337890625,292.2587890625,313.1693420410156,299.3944396972656,283.1499938964844,18667.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851640105247498,1.0,0.0,0.0,2.6818413734436035,2.681854248046875,4.799097155228083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4175.68701171875,0.0,603.9268188476562,1895.4371337890625,0.0,849.5283813476562,0.667621910572052,1.0,0.0,3.0,1.0,0.0
12212400,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.9990000128746032,0.4754496812820434,0.3533959090709686,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.728378176689148,0.1500502824783325,0.1427889913320541,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8287929892539978,0.223044067621231,0.1565461754798889,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.6910287737846375,0.1280794590711593,0.1220976561307907,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.692820131778717,0.1288348585367202,0.583403468132019,285.3954467773437,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.48114013671875,285.3971252441406,1.0,0.3213004171848297,1.0,1.0,0.0,1.0,-1.6301538944244385,1.6301517486572266,2.166550075344276e-06,1.254018783569336,0.9181590676307678,0.9181590676307678,0.0,55.13552474975586,70.0,16884.23046875,-0.0,400.0461730957031,1.0,283.1499938964844,284.6542053222656,291.08746337890625,292.2587890625,313.1693420410156,299.3944396972656,283.1499938964844,18667.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851640105247498,1.0,0.0,0.0,2.6818413734436035,2.681854248046875,4.799097155228083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4175.68701171875,0.0,603.9268188476562,1895.4371337890625,0.0,849.5283813476562,0.667621910572052,1.0,0.0,3.0,1.0,0.0
12212460,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.9990000128746032,0.481224000453949,0.3614799380302429,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7279062271118164,0.1531418859958648,0.1457486748695373,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8254652619361877,0.2251748591661453,0.1580665856599807,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.6907374858856201,0.1308308392763137,0.1247429624199867,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.6911188960075378,0.1308423727750778,0.5926443934440613,285.4088134765625,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4853515625,285.4103088378906,1.0,0.3274278938770294,1.0,1.0,0.0,1.0,-1.659508466720581,1.6595062017440796,2.241576112282928e-06,1.2772393226623535,0.9243584871292114,0.9243584871292114,0.0,57.4533576965332,73.0,17294.408203125,-0.0,422.94873046875,1.0,283.1499938964844,284.6492004394531,291.0976257324219,292.2929992675781,313.1693420410156,299.3944396972656,283.1499938964844,19465.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930412411689758,1.0,0.0,0.0,2.7566611766815186,2.756674528121948,5.070608608548355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.5244140625,0.0,654.44287109375,1895.4371337890625,0.0,890.793212890625,0.6858550906181335,1.0,0.0,3.0,1.0,0.0
12212520,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.9990000128746032,0.481224000453949,0.3614799380302429,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7279062271118164,0.1531418859958648,0.1457486748695373,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8254652619361877,0.2251748591661453,0.1580665856599807,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.6907374858856201,0.1308308392763137,0.1247429624199867,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.6911188960075378,0.1308423727750778,0.5926443934440613,285.4088134765625,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4853515625,285.4103088378906,1.0,0.3274278938770294,1.0,1.0,0.0,1.0,-1.659508466720581,1.6595062017440796,2.241576112282928e-06,1.2772393226623535,0.9243584871292114,0.9243584871292114,0.0,57.4533576965332,73.0,17294.408203125,-0.0,422.94873046875,1.0,283.1499938964844,284.6492004394531,291.0976257324219,292.2929992675781,313.1693420410156,299.3944396972656,283.1499938964844,19465.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930412411689758,1.0,0.0,0.0,2.7566611766815186,2.756674528121948,5.070608608548355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4196.5244140625,0.0,654.44287109375,1895.4371337890625,0.0,890.793212890625,0.6858550906181335,1.0,0.0,3.0,1.0,0.0
12212580,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9990000128746032,0.4867497682571411,0.3699357807636261,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7274032235145569,0.1563504636287689,0.1488242298364639,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8220815062522888,0.2273826450109481,0.1596439778804779,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.6903898119926453,0.1336743235588073,0.1274807602167129,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.6893735527992249,0.1329197585582733,0.6022193431854248,285.4208374023437,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4876403808594,285.4222412109375,1.0,0.33380988240242,1.0,1.0,0.0,1.0,-1.6900297403335571,1.690027356147766,2.321251486137044e-06,1.3013556003570557,0.9307077527046204,0.9307077527046204,0.0,59.9288330078125,76.0,17720.6953125,-0.0,447.7165832519531,1.0,283.1499938964844,284.64215087890625,291.1078186035156,292.3280944824219,313.1693420410156,299.3944396972656,283.1499938964844,20367.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601167619228363,1.0,0.0,0.0,2.8381540775299072,2.8381683826446533,5.374836860028154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4218.201171875,0.0,712.6688232421875,1895.4371337890625,0.0,935.3212280273438,0.7056773900985718,1.0,0.0,3.0,1.0,0.0
12212640,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9990000128746032,0.4867497682571411,0.3699357807636261,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7274032235145569,0.1563504636287689,0.1488242298364639,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8220815062522888,0.2273826450109481,0.1596439778804779,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.6903898119926453,0.1336743235588073,0.1274807602167129,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.6893735527992249,0.1329197585582733,0.6022193431854248,285.4208374023437,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4876403808594,285.4222412109375,1.0,0.33380988240242,1.0,1.0,0.0,1.0,-1.6900297403335571,1.690027356147766,2.321251486137044e-06,1.3013556003570557,0.9307077527046204,0.9307077527046204,0.0,59.9288330078125,76.0,17720.6953125,-0.0,447.7165832519531,1.0,283.1499938964844,284.64215087890625,291.1078186035156,292.3280944824219,313.1693420410156,299.3944396972656,283.1499938964844,20367.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601167619228363,1.0,0.0,0.0,2.8381540775299072,2.8381683826446533,5.374836860028154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4218.201171875,0.0,712.6688232421875,1895.4371337890625,0.0,935.3212280273438,0.7056773900985718,1.0,0.0,3.0,1.0,0.0
12212700,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9990000128746032,0.4894321262836456,0.3742522597312927,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7271705865859985,0.1579984426498413,0.1504047960042953,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8204026222229004,0.2285149246454239,0.1604540199041366,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.6902282238006592,0.135129913687706,0.1288835108280182,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.6885215640068054,0.1339858174324035,0.6071356534957886,285.4251403808594,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.4882202148437,285.4260559082031,1.0,0.3370766937732696,1.0,1.0,0.0,1.0,-1.7056692838668823,1.7056668996810913,2.362736040595337e-06,1.3137022256851196,0.9339207410812378,0.9339207410812378,0.0,61.21538162231445,76.0,17946.447265625,-0.0,460.7691345214844,1.0,283.1499938964844,284.63525390625,291.1132507324219,292.3468017578125,313.1693420410156,299.3944396972656,283.1499938964844,20964.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053072810173035,1.0,0.0,0.0,2.8886334896087646,2.888648271560669,5.567730454458797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4230.01416015625,0.0,750.5770874023438,1895.4371337890625,0.0,958.753662109375,0.715172290802002,1.0,0.0,3.0,1.0,0.0
12212760,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9990000128746032,0.4920655190944671,0.3786090016365051,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.7269602417945862,0.1596759557723999,0.1520131528377533,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.818740725517273,0.2296662479639053,0.161276713013649,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.6900835037231445,0.136607214808464,0.1303071975708007,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.6876940727233887,0.1350701451301574,0.612134575843811,285.4324951171875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.488525390625,285.4338684082031,1.0,0.3403852880001068,1.0,1.0,0.0,1.0,-1.7215303182601929,1.721527934074402,2.405262421234511e-06,1.326215744018555,0.9372098445892334,0.9372098445892334,0.0,62.530418395996094,79.0,18160.111328125,-0.0,474.2529602050781,1.0,283.1499938964844,284.6344299316406,291.1183776855469,292.3642578125,313.1693420410156,299.3944396972656,283.1499938964844,21339.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094317436218262,1.0,0.0,0.0,2.9237217903137207,2.923736810684204,5.703814736079948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4240.69970703125,0.0,777.443603515625,1895.4371337890625,0.0,982.5775756835938,0.7264609932899475,1.0,0.0,3.0,1.0,0.0
12212820,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.9990000128746032,0.4972075819969177,0.387375146150589,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.7266480922698975,0.1631209254264831,0.1553166657686233,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.815516471862793,0.2320306301116943,0.1629663854837417,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.6898868680000305,0.1396260857582092,0.1332176923751831,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.6861603260040283,0.1372957527637481,0.6223957538604736,285.4443359375,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4884948730469,285.4457092285156,1.0,0.3471054434776306,1.0,1.0,0.0,1.0,-1.753865361213684,1.7538628578186035,2.4933733584475704e-06,1.3517022132873535,0.943869948387146,0.943869948387146,0.0,65.23107147216797,82.0,18610.654296875,-0.0,502.4832153320313,1.0,283.1499938964844,284.6268310546875,291.1295166015625,292.401611328125,313.1693420410156,299.3944396972656,283.1499938964844,22359.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177791953086853,1.0,0.0,0.0,3.0116798877716064,3.0116958618164062,6.052167123016261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4264.0341796875,0.0,847.9902954101562,1895.4371337890625,0.0,1032.22265625,0.747799813747406,1.0,0.0,3.0,1.0,0.0
12212880,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.9990000128746032,0.4972075819969177,0.387375146150589,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.7266480922698975,0.1631209254264831,0.1553166657686233,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.815516471862793,0.2320306301116943,0.1629663854837417,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.6898868680000305,0.1396260857582092,0.1332176923751831,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.6861603260040283,0.1372957527637481,0.6223957538604736,285.4443359375,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4884948730469,285.4457092285156,1.0,0.3471054434776306,1.0,1.0,0.0,1.0,-1.753865361213684,1.7538628578186035,2.4933733584475704e-06,1.3517022132873535,0.943869948387146,0.943869948387146,0.0,65.23107147216797,82.0,18610.654296875,-0.0,502.4832153320313,1.0,283.1499938964844,284.6268310546875,291.1295166015625,292.401611328125,313.1693420410156,299.3944396972656,283.1499938964844,22359.251953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177791953086853,1.0,0.0,0.0,3.0116798877716064,3.0116958618164062,6.052167123016261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4264.0341796875,0.0,847.9902954101562,1895.4371337890625,0.0,1032.22265625,0.747799813747406,1.0,0.0,3.0,1.0,0.0
12212940,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9990000128746032,0.5016133785247803,0.3950878083705902,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7265204191207886,0.1662517488002777,0.1583189815282821,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8128183484077454,0.2341807782649994,0.1645026057958603,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.6898505687713623,0.1423576325178146,0.1358500123023986,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.68497633934021,0.1393183171749115,0.6317180395126343,285.4545593261719,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4879455566406,285.45587158203125,1.0,0.3531094193458557,1.0,1.0,0.0,1.0,-1.7829289436340332,1.7829264402389526,2.574184236436849e-06,1.374582290649414,0.9498602151870728,0.9498602151870728,0.0,67.67152404785156,82.0,19017.08203125,-0.0,528.6880493164062,1.0,283.1499938964844,284.6196594238281,291.1399841308594,292.43572998046875,313.1693420410156,299.3944396972656,283.1499938964844,23320.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251830458641052,1.0,0.0,0.0,3.092564582824707,3.092581272125244,6.381619073181355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4285.4091796875,0.0,916.5404663085938,1895.4371337890625,0.0,1077.8134765625,0.7644580006599426,1.0,0.0,3.0,1.0,0.0
12213000,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.9990000128746032,0.5022078156471252,0.3961364328861236,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7265147566795349,0.1666861325502395,0.1587351858615875,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8124617338180542,0.2344795912504196,0.1647156029939651,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.6898571848869324,0.1427359580993652,0.1362142264842987,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.6848282814025879,0.1395990997552871,0.6330103278160095,285.4566650390625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.48785400390625,285.45806884765625,1.0,0.3539334535598755,1.0,1.0,0.0,1.0,-1.7869325876235962,1.786929965019226,2.585435368018807e-06,1.3777319192886353,0.950697422027588,0.950697422027588,0.0,68.0082015991211,85.0,19070.859375,-0.0,532.358642578125,1.0,283.1499938964844,284.61981201171875,291.141357421875,292.4402160644531,313.1693420410156,299.3944396972656,283.1499938964844,23409.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261831521987915,1.0,0.0,0.0,3.1008193492889404,3.1008362770080566,6.415732514142292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4288.185546875,0.0,923.677490234375,1895.4371337890625,0.0,1084.0819091796875,0.7694032192230225,1.0,0.0,3.0,1.0,0.0
12213060,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.9990000128746032,0.5070942640304565,0.4048188030719757,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.726588785648346,0.1703711450099945,0.1622677892446518,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8096110820770264,0.2370145916938781,0.1665252596139907,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.6900335550308228,0.1459391713142395,0.1392996162176132,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.6837335824966431,0.141982227563858,0.6439849734306335,285.4697265625,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4869689941406,285.4711303710937,1.0,0.360841304063797,1.0,1.0,0.0,1.0,-1.820654392242432,1.820651650428772,2.681347496036324e-06,1.404241681098938,0.9577038288116456,0.9577038288116456,0.0,70.84327697753906,88.0,19539.734375,-0.0,563.8485107421875,1.0,283.1499938964844,284.6136169433594,291.1539001464844,292.48004150390625,313.1693420410156,299.3944396972656,283.1499938964844,24480.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346269249916077,1.0,0.0,0.0,3.190393209457397,3.19041109085083,6.791750593038159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4313.12451171875,0.0,1004.0903930664062,1895.4371337890625,0.0,1138.0211181640625,0.791092574596405,1.0,0.0,3.0,1.0,0.0
12213120,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.9990000128746032,0.5070942640304565,0.4048188030719757,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.726588785648346,0.1703711450099945,0.1622677892446518,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8096110820770264,0.2370145916938781,0.1665252596139907,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.6900335550308228,0.1459391713142395,0.1392996162176132,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.6837335824966431,0.141982227563858,0.6439849734306335,285.4697265625,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4869689941406,285.4711303710937,1.0,0.360841304063797,1.0,1.0,0.0,1.0,-1.820654392242432,1.820651650428772,2.681347496036324e-06,1.404241681098938,0.9577038288116456,0.9577038288116456,0.0,70.84327697753906,88.0,19539.734375,-0.0,563.8485107421875,1.0,283.1499938964844,284.6136169433594,291.1539001464844,292.48004150390625,313.1693420410156,299.3944396972656,283.1499938964844,24480.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346269249916077,1.0,0.0,0.0,3.190393209457397,3.19041109085083,6.791750593038159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4313.12451171875,0.0,1004.0903930664062,1895.4371337890625,0.0,1138.0211181640625,0.791092574596405,1.0,0.0,3.0,1.0,0.0
12213180,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9990000128746032,0.5118907690048218,0.4133700132369995,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7268831729888916,0.1741747260093689,0.1659128665924072,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8069854974746704,0.2396355718374252,0.1683950573205948,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.6904325485229492,0.1492350101470947,0.1424730569124221,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.6828941702842712,0.1444461792707443,0.6553226113319397,285.4835510253906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.48602294921875,285.4849853515625,1.0,0.3678078651428222,1.0,1.0,0.0,1.0,-1.854968428611756,1.854965686798096,2.78103243545047e-06,1.43118155002594,0.9648996591567992,0.9648996591567992,0.0,73.7218246459961,91.0,20016.591796875,-0.0,596.9363403320312,1.0,283.1499938964844,284.6083679199219,291.1671447753906,292.5210876464844,313.1693420410156,299.3944396972656,283.1499938964844,25564.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430973410606384,1.0,0.0,0.0,3.279913902282715,3.279932737350464,7.178243777161697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4338.833984375,0.0,1088.9283447265625,1895.4371337890625,0.0,1193.9129638671875,0.812751829624176,1.0,0.0,3.0,1.0,0.0
12213240,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9990000128746032,0.5118907690048218,0.4133700132369995,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7268831729888916,0.1741747260093689,0.1659128665924072,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8069854974746704,0.2396355718374252,0.1683950573205948,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.6904325485229492,0.1492350101470947,0.1424730569124221,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.6828941702842712,0.1444461792707443,0.6553226113319397,285.4835510253906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.48602294921875,285.4849853515625,1.0,0.3678078651428222,1.0,1.0,0.0,1.0,-1.854968428611756,1.854965686798096,2.78103243545047e-06,1.43118155002594,0.9648996591567992,0.9648996591567992,0.0,73.7218246459961,91.0,20016.591796875,-0.0,596.9363403320312,1.0,283.1499938964844,284.6083679199219,291.1671447753906,292.5210876464844,313.1693420410156,299.3944396972656,283.1499938964844,25564.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430973410606384,1.0,0.0,0.0,3.279913902282715,3.279932737350464,7.178243777161697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4338.833984375,0.0,1088.9283447265625,1895.4371337890625,0.0,1193.9129638671875,0.812751829624176,1.0,0.0,3.0,1.0,0.0
12213300,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5142618417739868,0.4175831079483032,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7271155714988708,0.1761205941438675,0.1677774935960769,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8057634830474854,0.2409782409667968,0.1693529039621353,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.6907188296318054,0.1509172916412353,0.1440926939249038,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.6825739741325378,0.1457087248563766,0.6611298322677612,285.48931884765625,284.95001220703125,296.19158935546875,288.1317138671875,296.1894836425781,297.485595703125,285.49041748046875,1.0,0.3713081777095794,1.0,1.0,0.0,1.0,-1.872334599494934,1.8723317384719849,2.83228018815862e-06,1.444802165031433,0.9685541987419128,0.9685541987419128,0.0,75.17346954345703,91.0,20264.529296875,-0.0,614.0789184570312,1.0,283.1499938964844,284.6034240722656,291.1741943359375,292.5426940917969,313.1693420410156,299.3944396972656,283.1499938964844,26235.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473567485809326,1.0,0.0,0.0,3.3325345516204834,3.33255386352539,7.410416742459347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4352.5634765625,0.0,1141.118896484375,1895.4371337890625,0.0,1222.672607421875,0.8227040767669678,1.0,0.0,3.0,1.0,0.0
12213360,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.9990000128746032,0.5166171789169312,0.4217531383037567,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7274013161659241,0.1780954897403717,0.1696687638759613,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.804603099822998,0.242341935634613,0.1703244000673294,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6910591721534729,0.152622103691101,0.1457329541444778,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.6823165416717529,0.1469914764165878,0.6670243740081787,285.4981689453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2251281738281,297.4851989746094,285.4996032714844,1.0,0.3748176693916321,1.0,1.0,0.0,1.0,-1.8898272514343264,1.889824390411377,2.884440846173675e-06,1.458513259887695,0.9722965955734252,0.9722965955734252,0.0,76.63243103027344,79.0,20500.892578125,-0.0,631.6190185546875,1.0,283.1499938964844,284.6040954589844,291.1810302734375,292.5632629394531,313.1693420410156,299.3944396972656,283.1499938964844,26656.08203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515814065933228,1.0,0.0,0.0,3.369039297103882,3.369059085845948,7.573654556836118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4365.28857421875,0.0,1177.9437255859375,1895.4371337890625,0.0,1251.6190185546875,0.8343002796173096,1.0,0.0,3.0,1.0,0.0
12213420,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5227062702178955,0.4173838198184967,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.734641969203949,0.182105079293251,0.1733925193548202,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8104071021080017,0.2451024204492569,0.1722073405981063,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.6990090012550354,0.1560733765363693,0.148936927318573,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.6890093088150024,0.1496073454618454,0.6784530282020569,285.5041198730469,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4922790527344,285.5044250488281,1.0,0.3761148154735565,1.0,1.0,0.0,1.0,-1.9089000225067136,1.9088971614837649,2.942190803878475e-06,1.473638892173767,0.9797351956367492,0.9797351956367492,0.0,76.01704406738281,82.0,20848.876953125,-0.0,643.8932495117188,1.0,283.1499938964844,284.5918273925781,291.19354248046875,292.6005249023437,313.1693420410156,299.3944396972656,283.1499938964844,27757.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597743630409241,1.0,0.0,0.0,3.4575676918029785,3.4575884342193604,7.976909728313331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4385.763671875,0.0,1271.0076904296875,1895.4371337890625,0.0,1308.9210205078125,0.8556934595108032,1.0,0.0,3.0,1.0,0.0
12213480,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5227062702178955,0.4173838198184967,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.734641969203949,0.182105079293251,0.1733925193548202,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8104071021080017,0.2451024204492569,0.1722073405981063,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.6990090012550354,0.1560733765363693,0.148936927318573,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.6890093088150024,0.1496073454618454,0.6784530282020569,285.5041198730469,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.4922790527344,285.5044250488281,1.0,0.3761148154735565,1.0,1.0,0.0,1.0,-1.9089000225067136,1.9088971614837649,2.942190803878475e-06,1.473638892173767,0.9797351956367492,0.9797351956367492,0.0,76.01704406738281,82.0,20848.876953125,-0.0,643.8932495117188,1.0,283.1499938964844,284.5918273925781,291.19354248046875,292.6005249023437,313.1693420410156,299.3944396972656,283.1499938964844,27757.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597743630409241,1.0,0.0,0.0,3.4575676918029785,3.4575884342193604,7.976909728313331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4385.763671875,0.0,1271.0076904296875,1895.4371337890625,0.0,1308.9210205078125,0.8556934595108032,1.0,0.0,3.0,1.0,0.0
12213540,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9990000128746032,0.5308389663696289,0.4148837625980377,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7410439252853394,0.1862350106239318,0.1772355437278747,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.81493079662323,0.2479352355003357,0.1741464883089065,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7059431076049805,0.159621849656105,0.152238667011261,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6948548555374146,0.1523836404085159,0.6905767917633057,285.5080871582031,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.51275634765625,285.5090026855469,1.0,0.3791211247444153,1.0,1.0,0.0,1.0,-1.9313558340072632,1.9313528537750244,3.010530690517044e-06,1.4911028146743774,0.9871820211410522,0.9871820211410522,0.0,75.95160675048828,85.0,21214.830078125,-0.0,660.7758178710938,1.0,283.1499938964844,284.5803527832031,291.2023620605469,292.62994384765625,313.1693420410156,299.3944396972656,283.1499938964844,28865.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666078567504883,1.0,0.0,0.0,3.545088768005371,3.5451104640960693,8.385858336623642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4405.26123046875,0.0,1367.703369140625,1895.4371337890625,0.0,1357.856689453125,0.8768407702445984,1.0,0.0,3.0,1.0,0.0
12213600,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9990000128746032,0.5308389663696289,0.4148837625980377,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7410439252853394,0.1862350106239318,0.1772355437278747,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.81493079662323,0.2479352355003357,0.1741464883089065,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7059431076049805,0.159621849656105,0.152238667011261,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.6948548555374146,0.1523836404085159,0.6905767917633057,285.5080871582031,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.51275634765625,285.5090026855469,1.0,0.3791211247444153,1.0,1.0,0.0,1.0,-1.9313558340072632,1.9313528537750244,3.010530690517044e-06,1.4911028146743774,0.9871820211410522,0.9871820211410522,0.0,75.95160675048828,85.0,21214.830078125,-0.0,660.7758178710938,1.0,283.1499938964844,284.5803527832031,291.2023620605469,292.62994384765625,313.1693420410156,299.3944396972656,283.1499938964844,28865.30859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666078567504883,1.0,0.0,0.0,3.545088768005371,3.5451104640960693,8.385858336623642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4405.26123046875,0.0,1367.703369140625,1895.4371337890625,0.0,1357.856689453125,0.8768407702445984,1.0,0.0,3.0,1.0,0.0
12213660,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9990000128746032,0.5389847159385681,0.415043830871582,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.746162474155426,0.1904901266098022,0.1812241524457931,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8178145885467529,0.2508525848388672,0.1761631220579147,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.7113198637962341,0.1632687300443649,0.1556616127490997,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.6993539929389954,0.1553003937005996,0.703510046005249,285.517578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5318603515625,285.5187072753906,1.0,0.3832097053527832,1.0,1.0,0.0,1.0,-1.958398699760437,1.9583956003189087,3.0941371278458973e-06,1.512218356132507,0.9948000907897948,0.9948000907897948,0.0,76.66780090332031,88.0,21628.716796875,-0.0,684.1932373046875,1.0,283.1499938964844,284.5733337402344,291.2153625488281,292.6653747558594,313.1693420410156,299.3944396972656,283.1499938964844,29973.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728499531745911,1.0,0.0,0.0,3.631633996963501,3.631656646728516,8.800299156064284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4428.5478515625,0.0,1467.966064453125,1895.4371337890625,0.0,1403.43359375,0.8977434635162354,1.0,0.0,3.0,1.0,0.0
12213720,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9990000128746032,0.5389847159385681,0.415043830871582,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.746162474155426,0.1904901266098022,0.1812241524457931,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8178145885467529,0.2508525848388672,0.1761631220579147,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.7113198637962341,0.1632687300443649,0.1556616127490997,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.6993539929389954,0.1553003937005996,0.703510046005249,285.517578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5318603515625,285.5187072753906,1.0,0.3832097053527832,1.0,1.0,0.0,1.0,-1.958398699760437,1.9583956003189087,3.0941371278458973e-06,1.512218356132507,0.9948000907897948,0.9948000907897948,0.0,76.66780090332031,88.0,21628.716796875,-0.0,684.1932373046875,1.0,283.1499938964844,284.5733337402344,291.2153625488281,292.6653747558594,313.1693420410156,299.3944396972656,283.1499938964844,29973.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728499531745911,1.0,0.0,0.0,3.631633996963501,3.631656646728516,8.800299156064284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4428.5478515625,0.0,1467.966064453125,1895.4371337890625,0.0,1403.43359375,0.8977434635162354,1.0,0.0,3.0,1.0,0.0
