time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213780,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.9990000128746032,0.5469003319740295,0.4169574677944183,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.750426709651947,0.1948648691177368,0.1853436678647995,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8196660876274109,0.2538556456565857,0.178251713514328,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7155299186706543,0.1670080423355102,0.1591899693012237,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7029295563697815,0.158316969871521,0.7170106172561646,285.5302429199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.54766845703125,285.53155517578125,1.0,0.3881511986255646,1.0,1.0,0.0,1.0,-1.9886000156402588,1.988596796989441,3.189010840287665e-06,1.535788893699646,1.0,1.0,0.0,77.90869140625,91.0,22073.51953125,-0.0,712.4992065429688,1.0,283.1499938964844,284.5692749023437,291.2326354980469,292.7074279785156,313.1693420410156,299.3944396972656,283.1499938964844,31131.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793456077575684,1.0,0.0,0.0,3.716378688812256,3.716402530670166,9.215803515871812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4454.58935546875,0.0,1571.19189453125,1895.4371337890625,0.0,1451.7213134765625,0.9182137846946716,1.0,0.0,3.0,1.0,0.0
12213840,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.9990000128746032,0.5469003319740295,0.4169574677944183,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.750426709651947,0.1948648691177368,0.1853436678647995,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8196660876274109,0.2538556456565857,0.178251713514328,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7155299186706543,0.1670080423355102,0.1591899693012237,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7029295563697815,0.158316969871521,0.7170106172561646,285.5302429199219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.54766845703125,285.53155517578125,1.0,0.3881511986255646,1.0,1.0,0.0,1.0,-1.9886000156402588,1.988596796989441,3.189010840287665e-06,1.535788893699646,1.0,1.0,0.0,77.90869140625,91.0,22073.51953125,-0.0,712.4992065429688,1.0,283.1499938964844,284.5692749023437,291.2326354980469,292.7074279785156,313.1693420410156,299.3944396972656,283.1499938964844,31131.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793456077575684,1.0,0.0,0.0,3.716378688812256,3.716402530670166,9.215803515871812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4454.58935546875,0.0,1571.19189453125,1895.4371337890625,0.0,1451.7213134765625,0.9182137846946716,1.0,0.0,3.0,1.0,0.0
12213900,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.9990000128746032,0.5507623553276062,0.4184359610080719,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7523015737533569,0.1970957219600677,0.1874500960111618,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8202962875366211,0.2553899884223938,0.1793227791786193,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.7173137068748474,0.1689110547304153,0.1609912663698196,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.7044350504875183,0.1598552167415619,0.723928689956665,285.5367736816406,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5543212890625,285.5379638671875,1.0,0.3908780515193939,1.0,1.0,0.0,1.0,-2.004661798477173,2.0046586990356445,3.240105115764891e-06,1.5483182668685913,1.0,1.0,0.0,78.6893539428711,91.0,22310.001953125,-0.0,728.2705078125,1.0,283.1499938964844,284.5667419433594,291.2422180175781,292.7305908203125,313.1693420410156,299.3944396972656,283.1499938964844,31920.337890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828057169914246,1.0,0.0,0.0,3.763203620910645,3.763227939605713,9.449497611058176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4468.81396484375,0.0,1631.326416015625,1895.4371337890625,0.0,1477.791259765625,0.9268637895584106,1.0,0.0,3.0,1.0,0.0
12213960,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.9990000128746032,0.5545674562454224,0.4202006161212921,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7540341019630432,0.1993553340435028,0.1895855516195297,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8207686543464661,0.2569470405578613,0.1804104596376419,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.7189310193061829,0.1708360612392425,0.1628153920173645,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7057836055755615,0.1614114344120025,0.7309398651123047,285.5469970703125,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56024169921875,285.5485534667969,1.0,0.3937467634677887,1.0,1.0,0.0,1.0,-2.021261692047119,2.021258354187012,3.2933719467109768e-06,1.561262845993042,1.0,1.0,0.0,79.56055450439453,94.0,22539.87109375,-0.0,745.0234985351562,1.0,283.1499938964844,284.56988525390625,291.25164794921875,292.75323486328125,313.1693420410156,299.3944396972656,283.1499938964844,32422.240234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863633990287781,1.0,0.0,0.0,3.7926738262176514,3.792698621749878,9.598077213013312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4482.35791015625,0.0,1669.952880859375,1895.4371337890625,0.0,1504.842041015625,0.9368826746940612,1.0,0.0,3.0,1.0,0.0
12214020,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.9990000128746032,0.5620279312133789,0.4244173765182495,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.7571665644645691,0.2039591521024704,0.1939444243907928,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8213574886322021,0.2601290941238403,0.1826392263174057,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7217888236045837,0.1747506409883499,0.1665326356887817,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7081124782562256,0.1645746678113937,0.7452309727668762,285.5668640136719,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5700988769531,285.5685119628906,1.0,0.3998408615589142,1.0,1.0,0.0,1.0,-2.05586314201355,2.0558598041534424,3.4059028166666394e-06,1.588230013847351,1.0,1.0,0.0,81.5312271118164,97.0,23025.330078125,-0.0,781.2618408203125,1.0,283.1499938964844,284.5736999511719,291.2709350585937,292.8009033203125,313.1693420410156,299.3944396972656,283.04998779296875,33646.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69384765625,1.0,0.0,0.0,3.863600254058838,3.863626003265381,9.960419902199646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4593.66845703125,0.0,1765.4052734375,1895.4371337890625,0.0,1562.5421142578125,0.9532626867294312,1.0,0.0,3.0,1.0,0.0
12214080,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.9990000128746032,0.5620279312133789,0.4244173765182495,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.7571665644645691,0.2039591521024704,0.1939444243907928,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8213574886322021,0.2601290941238403,0.1826392263174057,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7217888236045837,0.1747506409883499,0.1665326356887817,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7081124782562256,0.1645746678113937,0.7452309727668762,285.5668640136719,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5700988769531,285.5685119628906,1.0,0.3998408615589142,1.0,1.0,0.0,1.0,-2.05586314201355,2.0558598041534424,3.4059028166666394e-06,1.588230013847351,1.0,1.0,0.0,81.5312271118164,97.0,23025.330078125,-0.0,781.2618408203125,1.0,283.1499938964844,284.5736999511719,291.2709350585937,292.8009033203125,313.1693420410156,299.3944396972656,283.04998779296875,33646.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69384765625,1.0,0.0,0.0,3.863600254058838,3.863626003265381,9.960419902199646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4593.66845703125,0.0,1765.4052734375,1895.4371337890625,0.0,1562.5421142578125,0.9532626867294312,1.0,0.0,3.0,1.0,0.0
12214140,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.9990000128746032,0.5685688257217407,0.4293594360351562,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.7596156597137451,0.2083285301923751,0.198146253824234,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.821332573890686,0.2630466222763061,0.1847480237483978,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.7239656448364258,0.1784527450799942,0.1701066941022873,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.7097402811050415,0.1675374954938888,0.7589011788368225,285.51220703125,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5745544433594,285.51300048828125,1.0,0.4060305953025818,1.0,1.0,0.0,1.0,-2.090087413787842,2.090083837509156,3.5192135783290723e-06,1.614892840385437,1.0,1.0,0.0,83.70499420166016,97.0,23670.443359375,-0.0,818.9655151367188,1.0,283.05242919921875,284.4961853027344,291.31036376953125,292.8920593261719,313.1693420410156,299.3944396972656,283.04998779296875,34622.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069724798202515,1.0,0.0,0.0,3.919238328933716,3.919264793395996,1.024935613713751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4560.8251953125,0.0,1842.777587890625,1895.4371337890625,0.0,1666.2073974609375,0.964831292629242,1.0,0.0,3.0,1.0,0.0
12214200,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.9990000128746032,0.5688314437866211,0.4295880794525146,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7597001791000366,0.2085099816322326,0.1983189135789871,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.821313202381134,0.2631664276123047,0.1848324239253997,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7240395545959473,0.1786060929298401,0.1702532321214676,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.7097890973091125,0.1676593273878097,0.7594570517539978,285.5126647949219,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5746459960937,285.5136413574219,1.0,0.4062934815883636,1.0,1.0,0.0,1.0,-2.0915143489837646,2.091510772705078,3.52398046743474e-06,1.6160038709640503,1.0,1.0,0.0,83.80207061767578,100.0,23689.8203125,-0.0,820.5841674804688,1.0,283.0520935058594,284.4962463378906,291.3101806640625,292.8924255371094,313.1693420410156,299.3944396972656,282.75,34650.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073612809181213,1.0,0.0,0.0,3.920822143554688,3.920848846435547,1.025764277073904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4823.89697265625,0.0,1845.0128173828125,1895.4371337890625,0.0,1669.324462890625,0.965208113193512,1.0,0.0,3.0,1.0,0.0
12214260,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.5739340782165527,0.4362396001815796,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7609657049179077,0.212639182806015,0.2024102956056594,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8199326395988464,0.2655636668205261,0.1866883486509323,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7251070737838745,0.1820738166570663,0.1737123876810073,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7101372480392456,0.1703230589628219,0.7723175883293152,285.30419921875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5675048828125,285.30377197265625,1.0,0.4129181504249573,1.0,1.0,0.0,1.0,-2.1262476444244385,2.126244068145752,3.641115426944452e-06,1.6430623531341553,1.0,1.0,0.0,86.46537017822266,103.0,24690.615234375,-0.0,861.6714477539062,1.0,282.75604248046875,284.25103759765625,291.3669128417969,293.03985595703125,313.1693420410156,299.3944396972656,282.45001220703125,35193.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317900657653809,1.0,0.0,0.0,3.9514389038085938,3.951465845108032,1.0418466445116792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4917.01806640625,0.0,1888.572998046875,1895.4371337890625,0.0,1870.092041015625,0.972492516040802,1.0,0.0,3.0,1.0,0.0
12214320,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.5739340782165527,0.4362396001815796,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7609657049179077,0.212639182806015,0.2024102956056594,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8199326395988464,0.2655636668205261,0.1866883486509323,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7251070737838745,0.1820738166570663,0.1737123876810073,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7101372480392456,0.1703230589628219,0.7723175883293152,285.30419921875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5675048828125,285.30377197265625,1.0,0.4129181504249573,1.0,1.0,0.0,1.0,-2.1262476444244385,2.126244068145752,3.641115426944452e-06,1.6430623531341553,1.0,1.0,0.0,86.46537017822266,103.0,24690.615234375,-0.0,861.6714477539062,1.0,282.75604248046875,284.25103759765625,291.3669128417969,293.03985595703125,313.1693420410156,299.3944396972656,282.45001220703125,35193.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317900657653809,1.0,0.0,0.0,3.9514389038085938,3.951465845108032,1.0418466445116792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4917.01806640625,0.0,1888.572998046875,1895.4371337890625,0.0,1870.092041015625,0.972492516040802,1.0,0.0,3.0,1.0,0.0
12214380,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5773760676383972,0.4443833827972412,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.7608327269554138,0.2163489162921905,0.2060796618461609,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8171178102493286,0.2674013078212738,0.1881081163883209,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.724880039691925,0.1851425021886825,0.176776573061943,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7089856266975403,0.1725238710641861,0.7830454111099243,285.0909118652344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5490417480469,285.0906066894531,1.0,0.4195178151130676,1.0,1.0,0.0,1.0,-2.158707857131958,2.1587040424346924,3.752421889657853e-06,1.6683307886123655,1.0,1.0,0.0,89.50102996826172,106.0,25679.625,-0.0,903.162353515625,1.0,282.4559631347656,284.00347900390625,291.3754577636719,293.117919921875,313.1693420410156,299.3944396972656,282.1499938964844,35519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753635048866272,1.0,0.0,0.0,3.969691514968872,3.9697186946868896,1.0514939958738978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4993.45361328125,0.0,1914.8653564453125,1895.4371337890625,0.0,2056.981201171875,0.9768344163894652,1.0,0.0,3.0,1.0,0.0
12214440,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5773760676383972,0.4443833827972412,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.7608327269554138,0.2163489162921905,0.2060796618461609,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8171178102493286,0.2674013078212738,0.1881081163883209,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.724880039691925,0.1851425021886825,0.176776573061943,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7089856266975403,0.1725238710641861,0.7830454111099243,285.0909118652344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5490417480469,285.0906066894531,1.0,0.4195178151130676,1.0,1.0,0.0,1.0,-2.158707857131958,2.1587040424346924,3.752421889657853e-06,1.6683307886123655,1.0,1.0,0.0,89.50102996826172,106.0,25679.625,-0.0,903.162353515625,1.0,282.4559631347656,284.00347900390625,291.3754577636719,293.117919921875,313.1693420410156,299.3944396972656,282.1499938964844,35519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753635048866272,1.0,0.0,0.0,3.969691514968872,3.9697186946868896,1.0514939958738978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4993.45361328125,0.0,1914.8653564453125,1895.4371337890625,0.0,2056.981201171875,0.9768344163894652,1.0,0.0,3.0,1.0,0.0
12214500,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.5786492824554443,0.448696494102478,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7605355978012085,0.2181149423122406,0.20783331990242,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8154970407485962,0.2682189047336578,0.1887497901916504,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7245439291000366,0.1865865290164947,0.178225576877594,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7081238031387329,0.1735108196735382,0.7878983616828918,284.927734375,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5375671386719,284.9140014648437,1.0,0.4227798283100128,1.0,1.0,0.0,1.0,-2.17433500289917,2.1743311882019043,3.806635959335836e-06,1.680486798286438,0.9993918538093568,0.9993918538093568,0.0,91.08637237548828,106.0,26436.58984375,-0.0,923.9943237304688,1.0,282.1932983398437,283.7998046875,291.4070739746094,293.24920654296875,313.1693420410156,299.3944396972656,282.1499938964844,35636.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659298181533813,1.0,0.0,0.0,3.975754976272583,3.9757821559906006,1.0547086048973142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4823.02001953125,0.0,1923.72119140625,1895.4371337890625,0.0,2164.781494140625,0.9782708883285522,1.0,0.0,3.0,1.0,0.0
12214560,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.5795853137969971,0.4532650113105774,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7599802017211914,0.2198028415441513,0.2094839513301849,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.813605010509491,0.2689423859119415,0.1892929822206497,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7239657640457153,0.187953844666481,0.1795779019594192,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7069739103317261,0.1744072437286377,0.7922433614730835,284.8791198730469,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5240478515625,284.87896728515625,1.0,0.4259971976280212,1.0,1.0,0.0,1.0,-2.189301013946533,2.189297199249268,3.858946456603007e-06,1.6921278238296509,0.9983676075935364,0.9983676075935364,0.0,92.73609924316406,109.0,26659.84375,-0.0,944.685791015625,1.0,282.15582275390625,283.75830078125,291.37420654296875,293.1759338378906,313.1693420410156,299.3944396972656,281.8500061035156,35760.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771082878112793,1.0,0.0,0.0,3.97930908203125,3.979336261749268,1.0565951242824667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5068.69189453125,0.0,1929.37548828125,1895.4371337890625,0.0,2210.460693359375,0.9791581630706788,1.0,0.0,3.0,1.0,0.0
12214620,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.9990000128746032,0.5807969570159912,0.4624169170856476,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.7588154077529907,0.2230918854475021,0.2127180099487304,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8097774982452393,0.2703002989292145,0.1903371810913086,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7227310538291931,0.1905914098024368,0.1822019219398498,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7045558094978333,0.17608343064785,0.8004084825515747,284.669921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4908752441406,284.6698608398437,1.0,0.4323141872882843,1.0,1.0,0.0,1.0,-2.218392372131348,2.218388557434082,3.961699349019909e-06,1.714741826057434,0.9928645491600036,0.9928645491600036,0.0,96.06208038330078,112.0,27632.26171875,-0.0,986.0820922851562,1.0,281.8558654785156,283.5164794921875,291.37896728515625,293.2369689941406,313.1693420410156,299.3944396972656,281.54998779296875,36012.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857066988945007,1.0,0.0,0.0,3.979591369628906,3.979618787765503,1.0567450772214215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5147.12744140625,0.0,1931.8035888671875,1895.4371337890625,0.0,2341.525634765625,0.9793718457221984,1.0,0.0,3.0,1.0,0.0
12214680,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.9990000128746032,0.5807969570159912,0.4624169170856476,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.7588154077529907,0.2230918854475021,0.2127180099487304,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8097774982452393,0.2703002989292145,0.1903371810913086,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7227310538291931,0.1905914098024368,0.1822019219398498,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7045558094978333,0.17608343064785,0.8004084825515747,284.669921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4908752441406,284.6698608398437,1.0,0.4323141872882843,1.0,1.0,0.0,1.0,-2.218392372131348,2.218388557434082,3.961699349019909e-06,1.714741826057434,0.9928645491600036,0.9928645491600036,0.0,96.06208038330078,112.0,27632.26171875,-0.0,986.0820922851562,1.0,281.8558654785156,283.5164794921875,291.37896728515625,293.2369689941406,313.1693420410156,299.3944396972656,281.54998779296875,36012.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857066988945007,1.0,0.0,0.0,3.979591369628906,3.979618787765503,1.0567450772214215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5147.12744140625,0.0,1931.8035888671875,1895.4371337890625,0.0,2341.525634765625,0.9793718457221984,1.0,0.0,3.0,1.0,0.0
12214740,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.9990000128746032,0.5811535120010376,0.4715454280376434,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.7575784921646118,0.2262713462114334,0.2158392965793609,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.8058351874351501,0.2715327441692352,0.1912875324487686,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.7213946580886841,0.1931074410676956,0.1847023665904998,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635314941406,0.7020362019538879,0.177639439702034,0.8079689741134644,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4537353515625,284.46337890625,1.0,0.4384598433971405,1.0,1.0,0.0,1.0,-2.246333360671997,2.2463293075561523,4.061725121573545e-06,1.7364495992660522,0.9846204519271852,0.9846204519271852,0.0,99.40972137451172,100.0,28599.240234375,-0.0,1027.346923828125,1.0,281.5558776855469,283.27813720703125,291.3909606933594,293.30535888671875,313.1693420410156,299.3944396972656,281.25,36254.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990790009498596,1.0,0.0,0.0,3.970970392227173,3.9709975719451904,1.0521715694267186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5228.9248046875,0.0,1922.511474609375,1895.4371337890625,0.0,2463.00732421875,0.9775665998458862,1.0,0.0,3.0,1.0,0.0
12214800,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.9990000128746032,0.5811535120010376,0.4715454280376434,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.7575784921646118,0.2262713462114334,0.2158392965793609,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.8058351874351501,0.2715327441692352,0.1912875324487686,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.7213946580886841,0.1931074410676956,0.1847023665904998,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635314941406,0.7020362019538879,0.177639439702034,0.8079689741134644,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4537353515625,284.46337890625,1.0,0.4384598433971405,1.0,1.0,0.0,1.0,-2.246333360671997,2.2463293075561523,4.061725121573545e-06,1.7364495992660522,0.9846204519271852,0.9846204519271852,0.0,99.40972137451172,100.0,28599.240234375,-0.0,1027.346923828125,1.0,281.5558776855469,283.27813720703125,291.3909606933594,293.30535888671875,313.1693420410156,299.3944396972656,281.25,36254.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990790009498596,1.0,0.0,0.0,3.970970392227173,3.9709975719451904,1.0521715694267186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5228.9248046875,0.0,1922.511474609375,1895.4371337890625,0.0,2463.00732421875,0.9775665998458862,1.0,0.0,3.0,1.0,0.0
12214860,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.9990000128746032,0.5819634199142456,0.4687425196170807,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615661621094,0.7621875405311584,0.2290241569280624,0.2185505479574203,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2614440917969,0.8083680272102356,0.272336483001709,0.1919296085834503,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2617492675781,0.725254476070404,0.1951787024736404,0.1867776811122894,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618408203125,0.7052192091941833,0.1787545979022979,0.813527524471283,284.2613220214844,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42352294921875,284.2604675292969,1.0,0.4388247728347778,1.0,1.0,0.0,1.0,-2.25618577003479,2.2561817169189453,4.097729743079981e-06,1.74434494972229,0.9737361073493958,0.9737361073493958,0.0,98.9302215576172,103.0,29473.998046875,-0.0,1035.727783203125,1.0,281.2559814453125,283.0394592285156,291.4062805175781,293.3763427734375,313.1693420410156,299.3944396972656,280.95001220703125,36498.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811930239200592,1.0,0.0,0.0,3.9533896446228014,3.953416585922241,1.0428755103930598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5308.4814453125,0.0,1901.6632080078125,1895.4371337890625,0.0,2580.97998046875,0.9737404584884644,1.0,0.0,3.0,1.0,0.0
12214920,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.9990000128746032,0.5819634199142456,0.4687425196170807,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615661621094,0.7621875405311584,0.2290241569280624,0.2185505479574203,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2614440917969,0.8083680272102356,0.272336483001709,0.1919296085834503,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2617492675781,0.725254476070404,0.1951787024736404,0.1867776811122894,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618408203125,0.7052192091941833,0.1787545979022979,0.813527524471283,284.2613220214844,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42352294921875,284.2604675292969,1.0,0.4388247728347778,1.0,1.0,0.0,1.0,-2.25618577003479,2.2561817169189453,4.097729743079981e-06,1.74434494972229,0.9737361073493958,0.9737361073493958,0.0,98.9302215576172,103.0,29473.998046875,-0.0,1035.727783203125,1.0,281.2559814453125,283.0394592285156,291.4062805175781,293.3763427734375,313.1693420410156,299.3944396972656,280.95001220703125,36498.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811930239200592,1.0,0.0,0.0,3.9533896446228014,3.953416585922241,1.0428755103930598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5308.4814453125,0.0,1901.6632080078125,1895.4371337890625,0.0,2580.97998046875,0.9737404584884644,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.9990000128746032,0.5833019614219666,0.4686849415302276,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08404541015625,0.7640889286994934,0.2306450605392456,0.2201728224754333,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.8087639808654785,0.272605687379837,0.1921886056661605,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.7266709208488464,0.1963058114051818,0.1879366338253021,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.7060143351554871,0.1792178004980087,0.8160361647605896,284.0827941894531,284.95001220703125,297.16278076171875,288.37164306640625,297.1611633300781,297.40972900390625,284.07818603515625,1.0,0.4400255084037781,1.0,1.0,0.0,1.0,-2.2627742290496826,2.262769937515259,4.121435722481692e-06,1.7493573427200315,0.96405029296875,0.96405029296875,0.0,99.10648345947266,103.0,30342.4140625,-0.0,1043.29052734375,1.0,280.9698486328125,282.8193054199219,291.4397277832031,293.4866638183594,313.1693420410156,299.3944396972656,280.95001220703125,36694.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231379985809326,1.0,0.0,0.0,3.935360431671143,3.93538761138916,1.0333853879274102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5094.47265625,0.0,1880.0242919921875,1895.4371337890625,0.0,2684.664794921875,0.9697738885879515,1.0,0.0,3.0,1.0,0.0
12215040,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.9990000128746032,0.583776593208313,0.4694020450115204,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.7644171118736267,0.2312963157892227,0.2207949310541153,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.8084313273429871,0.2726911902427673,0.1922448128461837,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.7268327474594116,0.1967396140098571,0.1883599162101745,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07037353515625,0.7058608531951904,0.1793669909238815,0.8167796730995178,284.07000732421875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4033508300781,284.0697021484375,1.0,0.4406556487083435,1.0,1.0,0.0,1.0,-2.2658514976501465,2.2658472061157227,4.132601134188008e-06,1.7517374753952026,0.9603894352912904,0.9603894352912904,0.0,99.3973617553711,106.0,30415.3203125,-0.0,1047.639404296875,1.0,280.9560546875,282.80859375,291.4216613769531,293.4472351074219,313.1693420410156,299.3944396972656,280.6499938964844,36756.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241991400718689,1.0,0.0,0.0,3.926323652267456,3.926350355148315,1.0286448741680942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5392.693359375,0.0,1868.9569091796875,1895.4371337890625,0.0,2694.514404296875,0.967789113521576,1.0,0.0,3.0,1.0,0.0
12215100,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.9990000128746032,0.5842995047569275,0.471031129360199,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9293518066406,0.764728844165802,0.2323286831378936,0.2218330949544906,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.807651937007904,0.272780567407608,0.1923560947179794,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310607910156,0.7268789410591125,0.1974037289619445,0.1890525221824646,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.7053504586219788,0.1795553416013717,0.8179317116737366,283.926513671875,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3915710449219,283.9150085449219,1.0,0.4418602883815765,1.0,1.0,0.0,1.0,-2.271404504776001,2.271400213241577,4.152795099798823e-06,1.7560358047485352,0.952200174331665,0.952200174331665,0.0,100.0170440673828,106.0,31224.857421875,-0.0,1055.880126953125,1.0,280.69451904296875,282.6197509765625,291.4598083496094,293.5856628417969,313.1693420410156,299.3944396972656,280.6499938964844,36903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331049084663391,1.0,0.0,0.0,3.9091522693634033,3.909179210662842,1.0196672519668937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5207.5703125,0.0,1848.2955322265625,1895.4371337890625,0.0,2777.3681640625,0.9639773964881896,1.0,0.0,3.0,1.0,0.0
12215160,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.9990000128746032,0.5844218134880066,0.4733783602714538,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.7645336389541626,0.2332751154899597,0.2227674275636673,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.8063349723815918,0.2727817296981811,0.1923815011978149,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.7264619469642639,0.1979783922433853,0.1896420270204544,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.704319179058075,0.1796517968177795,0.8186014294624329,283.8850402832031,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3773498535156,283.8849792480469,1.0,0.4432052075862884,1.0,1.0,0.0,1.0,-2.2768893241882324,2.2768850326538086,4.172798981016968e-06,1.7602851390838623,0.9446282982826232,0.9446282982826232,0.0,100.83822631835938,109.0,31364.0546875,-0.0,1064.8658447265625,1.0,280.6562194824219,282.5846252441406,291.438232421875,293.5209655761719,313.1693420410156,299.3944396972656,280.3500061035156,37040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362972140312195,1.0,0.0,0.0,3.888822317123413,3.888849020004273,1.0090890327774105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5479.79296875,0.0,1823.7525634765625,1895.4371337890625,0.0,2807.140380859375,0.9595131278038024,1.0,0.0,3.0,1.0,0.0
12215220,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.9990000128746032,0.5837346315383911,0.4792704582214355,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100524902344,0.7634272575378418,0.2350627779960632,0.2245586067438125,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8029599785804749,0.2727015912532806,0.1923998147249221,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.7249553203582764,0.1990012377500534,0.1907185763120651,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7014877200126648,0.1797074228525161,0.8193926215171814,283.7099914550781,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.346435546875,283.7101745605469,1.0,0.4462285935878753,1.0,1.0,0.0,1.0,-2.288383960723877,2.288379669189453,4.214884029352106e-06,1.7691888809204102,0.9266068935394288,0.9266068935394288,0.0,102.84732818603516,97.0,32385.10546875,-0.0,1084.947265625,1.0,280.35662841796875,282.3730773925781,291.4560241699219,293.59991455078125,313.1693420410156,299.3944396972656,280.04998779296875,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484888672828674,1.0,0.0,0.0,3.839534759521485,3.8395607471466064,9.83672407528502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5574.24267578125,0.0,1765.140869140625,1895.4371337890625,0.0,2921.119384765625,0.9486268162727356,1.0,0.0,3.0,1.0,0.0
12215280,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099914550781,0.9990000128746032,0.5837346315383911,0.4792704582214355,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100524902344,0.7634272575378418,0.2350627779960632,0.2245586067438125,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8029599785804749,0.2727015912532806,0.1923998147249221,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.7249553203582764,0.1990012377500534,0.1907185763120651,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101745605469,0.7014877200126648,0.1797074228525161,0.8193926215171814,283.7099914550781,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.346435546875,283.7101745605469,1.0,0.4462285935878753,1.0,1.0,0.0,1.0,-2.288383960723877,2.288379669189453,4.214884029352106e-06,1.7691888809204102,0.9266068935394288,0.9266068935394288,0.0,102.84732818603516,97.0,32385.10546875,-0.0,1084.947265625,1.0,280.35662841796875,282.3730773925781,291.4560241699219,293.59991455078125,313.1693420410156,299.3944396972656,280.04998779296875,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484888672828674,1.0,0.0,0.0,3.839534759521485,3.8395607471466064,9.83672407528502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5574.24267578125,0.0,1765.140869140625,1895.4371337890625,0.0,2921.119384765625,0.9486268162727356,1.0,0.0,3.0,1.0,0.0
12215340,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53179931640625,0.9990000128746032,0.5834028720855713,0.4741242527961731,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7678966522216797,0.2366871982812881,0.2260732799768448,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53204345703125,0.8056780099868774,0.2724678814411163,0.1922236680984497,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53228759765625,0.7282949090003967,0.1998411566019058,0.1914979964494705,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.7039681673049927,0.1795746982097625,0.8187330961227417,283.5319519042969,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3209533691406,283.5312805175781,1.0,0.443990409374237,1.0,1.0,0.0,1.0,-2.283972978591919,2.283968687057495,4.1990574572992045e-06,1.7659707069396973,0.906224250793457,0.906224250793457,0.0,101.2681121826172,85.0,33238.46875,-0.0,1074.066162109375,1.0,280.0570068359375,282.16168212890625,291.471923828125,293.6734313964844,313.1693420410156,299.3944396972656,279.75,37733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606429100036621,1.0,0.0,0.0,3.776520729064941,3.776546239852905,9.516494969830092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5658.7880859375,0.0,1691.9573974609375,1895.4371337890625,0.0,3035.034912109375,0.934724509716034,1.0,0.0,3.0,1.0,0.0
12215400,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53179931640625,0.9990000128746032,0.5834028720855713,0.4741242527961731,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7678966522216797,0.2366871982812881,0.2260732799768448,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53204345703125,0.8056780099868774,0.2724678814411163,0.1922236680984497,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53228759765625,0.7282949090003967,0.1998411566019058,0.1914979964494705,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.7039681673049927,0.1795746982097625,0.8187330961227417,283.5319519042969,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3209533691406,283.5312805175781,1.0,0.443990409374237,1.0,1.0,0.0,1.0,-2.283972978591919,2.283968687057495,4.1990574572992045e-06,1.7659707069396973,0.906224250793457,0.906224250793457,0.0,101.2681121826172,85.0,33238.46875,-0.0,1074.066162109375,1.0,280.0570068359375,282.16168212890625,291.471923828125,293.6734313964844,313.1693420410156,299.3944396972656,279.75,37733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606429100036621,1.0,0.0,0.0,3.776520729064941,3.776546239852905,9.516494969830092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5658.7880859375,0.0,1691.9573974609375,1895.4371337890625,0.0,3035.034912109375,0.934724509716034,1.0,0.0,3.0,1.0,0.0
12215460,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.38800048828125,0.9990000128746032,0.5854260325431824,0.4638905525207519,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.38726806640625,0.7748410701751709,0.2379556745290756,0.227185919880867,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3874206542969,0.8111845254898071,0.2721721231937408,0.1919568628072738,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3870544433594,0.7337768077850342,0.2004364877939224,0.1919787228107452,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869323730469,0.7089734673500061,0.1793624758720398,0.8173781633377075,283.3876342773437,284.95001220703125,297.434326171875,288.4408874511719,297.4011535644531,297.3119506835937,283.39031982421875,1.0,0.4392188787460327,0.6629819869995117,0.6629819869995117,0.3370180130004883,1.0,-2.271647691726685,1.6505547761917114,0.6210928559303284,1.1377719640731812,0.8873199224472046,0.8873199224472046,0.0,97.75567626953124,85.0,34379.15625,-0.0,1045.8455810546875,1.0,279.76348876953125,281.9755859375,291.49322509765625,293.76202392578125,313.1693420410156,299.3944396972656,279.75,38099.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713830709457397,1.0,0.0,0.0,3.710850954055786,3.710875988006592,9.188408967020224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5436.24267578125,0.0,1617.89990234375,1895.4371337890625,0.0,3135.7841796875,0.920275866985321,1.0,0.0,3.0,1.0,0.0
12215520,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.9990000128746032,0.586159884929657,0.4613774716854095,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3975830078125,0.7764958739280701,0.238219141960144,0.2273813635110855,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.39794921875,0.8125373125076294,0.2721539139747619,0.1918982565402984,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7350988388061523,0.2005680650472641,0.1920545846223831,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3967590332031,0.7102091312408447,0.1793413460254669,0.8170625567436218,283.3984069824219,284.95001220703125,297.44451904296875,288.4433898925781,297.39794921875,297.3122863769531,283.4032897949219,1.0,0.4380892813205719,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.2685041427612305,1.4573055505752563,0.8111986517906189,0.9456928372383118,0.8841936588287354,0.8841936588287354,0.0,96.9095230102539,88.0,34546.72265625,-0.0,1039.060546875,1.0,279.7575378417969,281.9835510253906,291.4848022460937,293.7466735839844,313.1693420410156,299.3944396972656,280.04998779296875,38140.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717653155326843,1.0,0.0,0.0,3.697702407836914,3.6977272033691406,9.123410222855456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5126.3271484375,0.0,1603.1170654296875,1895.4371337890625,0.0,3139.369873046875,0.9173787832260132,1.0,0.0,3.0,1.0,0.0
