time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215580,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9990000128746032,0.5943729877471924,0.4510403871536255,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72247314453125,0.784949541091919,0.2409446835517883,0.2294588387012481,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8189796209335327,0.2733713090419769,0.192308709025383,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215270996094,0.7417382001876831,0.2023123353719711,0.1932587027549743,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72076416015625,0.7159467935562134,0.1800801157951355,0.8183215856552124,283.72381591796875,284.95001220703125,297.509033203125,288.4590148925781,297.38232421875,297.345703125,283.7299499511719,1.0,0.4353632926940918,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.26200795173645,0.2555794715881347,2.0064284801483154,-0.2532993853092193,0.870245635509491,0.870245635509491,0.0,93.69503784179688,91.0,34711.13671875,-0.0,1021.1494140625,1.0,280.0422058105469,282.3273010253906,291.4223327636719,293.61773681640625,313.1693420410156,299.3944396972656,280.3500061035156,38021.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591035604476929,1.0,0.0,0.0,3.62064790725708,3.620671987533569,8.747136348574713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5096.6787109375,0.0,1515.75927734375,1895.4371337890625,0.0,3020.59765625,0.9001705646514893,1.0,0.0,3.0,1.0,0.0
12215640,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.9990000128746032,0.5943729877471924,0.4510403871536255,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72247314453125,0.784949541091919,0.2409446835517883,0.2294588387012481,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8189796209335327,0.2733713090419769,0.192308709025383,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215270996094,0.7417382001876831,0.2023123353719711,0.1932587027549743,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72076416015625,0.7159467935562134,0.1800801157951355,0.8183215856552124,283.72381591796875,284.95001220703125,297.509033203125,288.4590148925781,297.38232421875,297.345703125,283.7299499511719,1.0,0.4353632926940918,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.26200795173645,0.2555794715881347,2.0064284801483154,-0.2532993853092193,0.870245635509491,0.870245635509491,0.0,93.69503784179688,91.0,34711.13671875,-0.0,1021.1494140625,1.0,280.0422058105469,282.3273010253906,291.4223327636719,293.61773681640625,313.1693420410156,299.3944396972656,280.3500061035156,38021.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591035604476929,1.0,0.0,0.0,3.62064790725708,3.620671987533569,8.747136348574713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5096.6787109375,0.0,1515.75927734375,1895.4371337890625,0.0,3020.59765625,0.9001705646514893,1.0,0.0,3.0,1.0,0.0
12215700,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.9990000128746032,0.5994521379470825,0.4467576444149017,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866577148437,0.7892967462539673,0.2427121996879577,0.2309729158878326,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.8222733736038208,0.2744568884372711,0.1929403096437454,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.745205283164978,0.2035483717918396,0.1942819654941558,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.7188782691955566,0.1808244585990905,0.8209477663040161,283.8896789550781,284.95001220703125,297.5411071777344,288.4666748046875,297.4116516113281,297.3741149902344,283.9049377441406,1.0,0.4349493980407715,0.0,0.0,1.0,1.0,-2.263821601867676,1.329632505076006e-05,2.263808250427246,-0.5090691447257996,0.8647724986076355,0.8647724986076355,0.0,92.56248474121094,91.0,33779.359375,-0.0,1019.5398559570312,1.0,280.2975769042969,282.5271911621094,291.397705078125,293.4939880371094,313.1693420410156,299.3944396972656,280.3500061035156,37912.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506268858909607,1.0,0.0,0.0,3.585017681121826,3.5850415229797363,8.575825063417142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5247.4765625,0.0,1476.1217041015625,1895.4371337890625,0.0,2941.142822265625,0.8922038674354553,1.0,0.0,3.0,1.0,0.0
12215760,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97198486328125,0.9990000128746032,0.6046209931373596,0.4434641897678375,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703674316406,0.793330729007721,0.2446375489234924,0.2327014654874801,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97076416015625,0.8252450823783875,0.2757097780704498,0.1937499642372131,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.7484434247016907,0.2049304544925689,0.1955016851425171,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.7215579152107239,0.1817343533039093,0.8245675563812256,283.9712829589844,284.95001220703125,297.57305908203125,288.4742431640625,297.44189453125,297.4039306640625,283.97613525390625,1.0,0.4350227415561676,0.1202546805143356,0.1202546805143356,1.0,1.0,-2.2687275409698486,0.0445936024188995,2.2241337299346924,-0.4657283723354339,0.8591176271438599,0.8591176271438599,0.0,91.84222412109376,94.0,33698.23828125,-0.0,1021.6273193359376,1.0,280.3411865234375,282.6022033691406,291.42755126953125,293.5632629394531,313.1693420410156,299.3944396972656,280.6499938964844,37806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467450141906738,1.0,0.0,0.0,3.5521843433380127,3.5522077083587646,8.419461323683208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5020.69677734375,0.0,1440.1944580078125,1895.4371337890625,0.0,2904.7939453125,0.8847939372062683,1.0,0.0,3.0,1.0,0.0
12215820,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293701171875,0.9990000128746032,0.6146370768547058,0.4395276010036468,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276306152344,0.8001399636268616,0.2487586736679077,0.2364521473646164,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22802734375,0.8299482464790344,0.2784766852855682,0.195575475692749,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2268981933594,0.753923773765564,0.2079386413097381,0.1982158720493316,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.226318359375,0.7259629368782043,0.1838605105876922,0.833397626876831,284.22857666015625,284.95001220703125,297.6365661621094,288.4891052246094,297.49139404296875,297.4489440917969,284.2340393066406,1.0,0.4363444745540619,0.3607640564441681,0.3607640564441681,1.0,1.0,-2.2845582962036133,0.5275573134422302,1.7570008039474487,0.0131164714694023,0.8514618277549744,0.8514618277549744,0.0,91.3480453491211,97.0,32969.10546875,-0.0,1034.1905517578125,1.0,280.6405944824219,282.8880920410156,291.4404602050781,293.5238952636719,313.1693420410156,299.3944396972656,280.95001220703125,37492.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338861465454102,1.0,0.0,0.0,3.4949333667755127,3.494956016540528,8.150253165695176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4964.98193359375,0.0,1378.0892333984375,1895.4371337890625,0.0,2784.650634765625,0.8718679547309875,1.0,0.0,3.0,1.0,0.0
12215880,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293701171875,0.9990000128746032,0.6146370768547058,0.4395276010036468,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276306152344,0.8001399636268616,0.2487586736679077,0.2364521473646164,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22802734375,0.8299482464790344,0.2784766852855682,0.195575475692749,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2268981933594,0.753923773765564,0.2079386413097381,0.1982158720493316,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.226318359375,0.7259629368782043,0.1838605105876922,0.833397626876831,284.22857666015625,284.95001220703125,297.6365661621094,288.4891052246094,297.49139404296875,297.4489440917969,284.2340393066406,1.0,0.4363444745540619,0.3607640564441681,0.3607640564441681,1.0,1.0,-2.2845582962036133,0.5275573134422302,1.7570008039474487,0.0131164714694023,0.8514618277549744,0.8514618277549744,0.0,91.3480453491211,97.0,32969.10546875,-0.0,1034.1905517578125,1.0,280.6405944824219,282.8880920410156,291.4404602050781,293.5238952636719,313.1693420410156,299.3944396972656,280.95001220703125,37492.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338861465454102,1.0,0.0,0.0,3.4949333667755127,3.494956016540528,8.150253165695176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4964.98193359375,0.0,1378.0892333984375,1895.4371337890625,0.0,2784.650634765625,0.8718679547309875,1.0,0.0,3.0,1.0,0.0
12215940,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544372558594,0.9990000128746032,0.6243006587028503,0.4375941753387451,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8060375452041626,0.2531409859657287,0.2405179888010025,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.833799421787262,0.2815005183219909,0.1976335942745208,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.452880859375,0.7587013244628906,0.2111693769693374,0.2012069523334503,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.7297765612602234,0.1862941235303878,0.8439424633979797,284.4539489746094,284.95001220703125,297.6994323730469,288.50360107421875,297.5684509277344,297.48077392578125,284.4573974609375,1.0,0.4390290081501007,0.6012734174728394,0.6012734174728394,1.0,1.0,-2.305847644805908,0.93600195646286,1.3698457479476929,0.4163559377193451,0.8466552495956421,0.8466552495956421,0.0,91.53758239746094,100.0,32083.99609375,-0.0,1056.0338134765625,1.0,280.94012451171875,283.1570739746094,291.4593811035156,293.4946594238281,313.1693420410156,299.3944396972656,281.25,37141.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222452402114868,1.0,0.0,0.0,3.451188325881958,3.4512107372283936,7.947501785565692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4905.00830078125,0.0,1331.0980224609375,1895.4371337890625,0.0,2676.382568359375,0.86190265417099,1.0,0.0,3.0,1.0,0.0
12216000,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544372558594,0.9990000128746032,0.6243006587028503,0.4375941753387451,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8060375452041626,0.2531409859657287,0.2405179888010025,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.833799421787262,0.2815005183219909,0.1976335942745208,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.452880859375,0.7587013244628906,0.2111693769693374,0.2012069523334503,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.7297765612602234,0.1862941235303878,0.8439424633979797,284.4539489746094,284.95001220703125,297.6994323730469,288.50360107421875,297.5684509277344,297.48077392578125,284.4573974609375,1.0,0.4390290081501007,0.6012734174728394,0.6012734174728394,1.0,1.0,-2.305847644805908,0.93600195646286,1.3698457479476929,0.4163559377193451,0.8466552495956421,0.8466552495956421,0.0,91.53758239746094,100.0,32083.99609375,-0.0,1056.0338134765625,1.0,280.94012451171875,283.1570739746094,291.4593811035156,293.4946594238281,313.1693420410156,299.3944396972656,281.25,37141.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222452402114868,1.0,0.0,0.0,3.451188325881958,3.4512107372283936,7.947501785565692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4905.00830078125,0.0,1331.0980224609375,1895.4371337890625,0.0,2676.382568359375,0.86190265417099,1.0,0.0,3.0,1.0,0.0
12216060,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.6337910890579224,0.4371466040611267,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8110145926475525,0.2577053308486938,0.2447538524866104,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8369215726852417,0.284699410200119,0.1998069882392883,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7628235816955566,0.2145389169454574,0.2043334245681762,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.7330236434936523,0.1888901442289352,0.8553121089935303,284.71173095703125,284.95001220703125,297.7616882324219,288.5177307128906,297.5830993652344,297.5080871582031,284.7185363769531,1.0,0.442888081073761,0.4127104878425598,0.4127104878425598,1.0,1.0,-2.330416202545166,0.6835331916809082,1.6468828916549685,0.1587031632661819,0.8453673720359802,0.8453673720359802,0.0,92.12290954589844,103.0,31676.71875,-0.0,1085.62939453125,1.0,281.23974609375,283.44305419921875,291.4769897460937,293.4732666015625,313.1693420410156,299.3944396972656,281.54998779296875,36729.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810968816280365,1.0,0.0,0.0,3.4222216606140137,3.42224383354187,7.814651326043531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.0771484375,0.0,1299.3294677734375,1895.4371337890625,0.0,2572.11767578125,0.855180561542511,1.0,0.0,3.0,1.0,0.0
12216120,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.6337910890579224,0.4371466040611267,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8110145926475525,0.2577053308486938,0.2447538524866104,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8369215726852417,0.284699410200119,0.1998069882392883,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7628235816955566,0.2145389169454574,0.2043334245681762,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.7330236434936523,0.1888901442289352,0.8553121089935303,284.71173095703125,284.95001220703125,297.7616882324219,288.5177307128906,297.5830993652344,297.5080871582031,284.7185363769531,1.0,0.442888081073761,0.4127104878425598,0.4127104878425598,1.0,1.0,-2.330416202545166,0.6835331916809082,1.6468828916549685,0.1587031632661819,0.8453673720359802,0.8453673720359802,0.0,92.12290954589844,103.0,31676.71875,-0.0,1085.62939453125,1.0,281.23974609375,283.44305419921875,291.4769897460937,293.4732666015625,313.1693420410156,299.3944396972656,281.54998779296875,36729.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810968816280365,1.0,0.0,0.0,3.4222216606140137,3.42224383354187,7.814651326043531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.0771484375,0.0,1299.3294677734375,1895.4371337890625,0.0,2572.11767578125,0.855180561542511,1.0,0.0,3.0,1.0,0.0
12216180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6417377591133118,0.4377088248729706,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8145613670349121,0.2616591453552246,0.2483993917703628,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.839120090007782,0.2875823676586151,0.2017433196306228,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7658373713493347,0.2174748629331588,0.2070386260747909,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7353745698928833,0.1911943405866623,0.8653379678726196,284.9639587402344,284.95001220703125,297.8114624023437,288.5289001464844,297.59283447265625,297.5296936035156,284.9713439941406,1.0,0.4467209577560425,0.2603165805339813,0.2603165805339813,1.0,1.0,-2.35308575630188,0.3596395254135132,1.9934462308883667,-0.1699541509151458,0.8476136922836304,0.8476136922836304,0.0,92.9135971069336,103.0,31338.232421875,-0.0,1114.9412841796875,1.0,281.52978515625,283.71441650390625,291.4872131347656,293.4472045898437,313.1693420410156,299.3944396972656,281.54998779296875,36320.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026669025421143,1.0,0.0,0.0,3.412416219711304,3.412438154220581,7.769933745294111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5079.6337890625,0.0,1286.8031005859375,1895.4371337890625,0.0,2495.833251953125,0.8526989817619324,1.0,0.0,3.0,1.0,0.0
12216240,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6435995101928711,0.4379302561283111,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8153780102729797,0.2626101374626159,0.2493059039115905,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8396329879760742,0.2882765233516693,0.2022377550601959,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7665413022041321,0.2181816101074218,0.207714632153511,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7359254360198975,0.191753014922142,0.8678735494613647,284.9859619140625,284.95001220703125,297.8232116699219,288.5315246582031,297.59918212890625,297.5344543457031,284.99078369140625,1.0,0.4477130174636841,0.2241475880146026,0.2241475880146026,1.0,1.0,-2.35889220237732,0.2898575663566589,2.069034576416016,-0.2409653812646865,0.8479729294776917,0.8479729294776917,0.0,93.1388168334961,106.0,31405.267578125,-0.0,1122.6011962890625,1.0,281.5395202636719,283.7332763671875,291.507568359375,293.4869689941406,313.1693420410156,299.3944396972656,281.8500061035156,36252.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031817674636841,1.0,0.0,0.0,3.4115352630615234,3.411557197570801,7.765922305225104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4847.349609375,0.0,1285.4619140625,1895.4371337890625,0.0,2500.55126953125,0.8524326682090759,1.0,0.0,3.0,1.0,0.0
12216300,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.648460865020752,0.4388417899608612,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.8172699213027954,0.2651196122169494,0.2516552209854126,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.8407368063926697,0.2901151776313782,0.2035053521394729,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7681595683097839,0.2200458645820617,0.2094639092683792,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7371717095375061,0.1932280212640762,0.8744422197341919,285.14605712890625,284.95001220703125,297.85369873046875,288.5382995605469,297.6151123046875,297.5461730957031,285.16046142578125,1.0,0.4504172205924988,0.1298661231994629,0.1298661231994629,1.0,1.0,-2.37432074546814,0.1121722310781478,2.26214861869812,-0.4218850433826446,0.8508160710334778,0.8508160710334778,0.0,93.82342529296876,106.0,30826.76171875,-0.0,1143.4927978515625,1.0,281.79180908203125,283.9272766113281,291.4937438964844,293.39599609375,313.1693420410156,299.3944396972656,281.8500061035156,36020.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978113889694214,1.0,0.0,0.0,3.4122235774993896,3.412245273590088,7.7690560829069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4991.5517578125,0.0,1284.5111083984375,1895.4371337890625,0.0,2451.43212890625,0.8524381518363953,1.0,0.0,3.0,1.0,0.0
12216360,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.6533095240592957,0.4405076801776886,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8187761306762695,0.2676951587200165,0.2540894746780395,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.841468095779419,0.2920227944850921,0.2048411816358566,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7694109082221985,0.2219627797603607,0.2112822085618972,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7380963563919067,0.1947523057460785,0.8813129663467407,285.22686767578125,284.95001220703125,297.88397216796875,288.54498291015625,297.6306457519531,297.55743408203125,285.2313232421875,1.0,0.4532113075256347,0.2310350835323333,0.2310350835323333,1.0,1.0,-2.391293525695801,0.2857511639595032,2.1055424213409424,-0.2523747086524963,0.8535239696502686,0.8535239696502686,0.0,94.8078842163086,109.0,30971.244140625,-0.0,1165.8974609375,1.0,281.8394775390625,283.9994506835937,291.5296936035156,293.4872436523437,313.1693420410156,299.3944396972656,282.1499938964844,35811.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974374890327454,1.0,0.0,0.0,3.4176061153411865,3.4176278114318848,7.793585723447904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4813.697265625,0.0,1288.33837890625,1895.4371337890625,0.0,2448.02001953125,0.8534213900566101,1.0,0.0,3.0,1.0,0.0
12216420,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.6627480387687683,0.4444713294506073,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8214071393013,0.2729105353355407,0.2590128779411316,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8425634503364563,0.295884758234024,0.2075360268354416,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.7715531587600708,0.2258337140083313,0.2149529457092285,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7396239638328552,0.1978198438882827,0.8951700925827026,285.4591979980469,284.95001220703125,297.9439392089844,288.5581359863281,297.6858215332031,297.576171875,285.46173095703125,1.0,0.4590668380260467,0.4333730340003967,0.4333730340003967,1.0,1.0,-2.4262640476226807,0.7359680533409119,1.6902960538864136,0.1895824521780014,0.8621417880058289,0.8621417880058289,0.0,97.00656127929688,112.0,30578.201171875,-0.0,1213.475341796875,1.0,282.1396179199219,284.2601928710937,291.5445556640625,293.4804992675781,313.1693420410156,299.3944396972656,282.45001220703125,35391.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918062806129456,1.0,0.0,0.0,3.4395132064819336,3.439535140991211,7.89382056609611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.701171875,0.0,1307.0694580078125,1895.4371337890625,0.0,2396.7607421875,0.8579452037811279,1.0,0.0,3.0,1.0,0.0
12216480,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.6627480387687683,0.4444713294506073,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8214071393013,0.2729105353355407,0.2590128779411316,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8425634503364563,0.295884758234024,0.2075360268354416,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.7715531587600708,0.2258337140083313,0.2149529457092285,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7396239638328552,0.1978198438882827,0.8951700925827026,285.4591979980469,284.95001220703125,297.9439392089844,288.5581359863281,297.6858215332031,297.576171875,285.46173095703125,1.0,0.4590668380260467,0.4333730340003967,0.4333730340003967,1.0,1.0,-2.4262640476226807,0.7359680533409119,1.6902960538864136,0.1895824521780014,0.8621417880058289,0.8621417880058289,0.0,97.00656127929688,112.0,30578.201171875,-0.0,1213.475341796875,1.0,282.1396179199219,284.2601928710937,291.5445556640625,293.4804992675781,313.1693420410156,299.3944396972656,282.45001220703125,35391.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918062806129456,1.0,0.0,0.0,3.4395132064819336,3.439535140991211,7.89382056609611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.701171875,0.0,1307.0694580078125,1895.4371337890625,0.0,2396.7607421875,0.8579452037811279,1.0,0.0,3.0,1.0,0.0
12216540,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9990000128746032,0.6719995141029358,0.4487878978252411,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8238352537155151,0.2781826853752136,0.2640156149864197,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.843485414981842,0.2997790873050689,0.2102757394313812,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.7735022306442261,0.2297277599573135,0.2186690866947174,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7409644722938538,0.2008825242519378,0.9091214537620544,285.6626281738281,284.95001220703125,298.0030517578125,288.5709533691406,297.7636413574219,297.5914306640625,285.66558837890625,1.0,0.4652455151081085,0.6357109546661377,0.6357109546661377,1.0,1.0,-2.4619760513305664,1.0372939109802246,1.4246822595596311,0.4826115071773529,0.8732569813728333,0.8732569813728333,0.0,99.33574676513672,115.0,30117.62890625,-0.0,1264.533447265625,1.0,282.4399108886719,284.5072631835937,291.5562438964844,293.4667358398437,313.1693420410156,299.3944396972656,282.75,35036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785961389541626,1.0,0.0,0.0,3.474889278411865,3.4749114513397217,8.057035074671148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4744.3037109375,0.0,1340.0721435546875,1895.4371337890625,0.0,2343.825927734375,0.8655280470848083,1.0,0.0,3.0,1.0,0.0
12216600,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9990000128746032,0.6719995141029358,0.4487878978252411,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8238352537155151,0.2781826853752136,0.2640156149864197,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.843485414981842,0.2997790873050689,0.2102757394313812,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.7735022306442261,0.2297277599573135,0.2186690866947174,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7409644722938538,0.2008825242519378,0.9091214537620544,285.6626281738281,284.95001220703125,298.0030517578125,288.5709533691406,297.7636413574219,297.5914306640625,285.66558837890625,1.0,0.4652455151081085,0.6357109546661377,0.6357109546661377,1.0,1.0,-2.4619760513305664,1.0372939109802246,1.4246822595596311,0.4826115071773529,0.8732569813728333,0.8732569813728333,0.0,99.33574676513672,115.0,30117.62890625,-0.0,1264.533447265625,1.0,282.4399108886719,284.5072631835937,291.5562438964844,293.4667358398437,313.1693420410156,299.3944396972656,282.75,35036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785961389541626,1.0,0.0,0.0,3.474889278411865,3.4749114513397217,8.057035074671148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4744.3037109375,0.0,1340.0721435546875,1895.4371337890625,0.0,2343.825927734375,0.8655280470848083,1.0,0.0,3.0,1.0,0.0
12216660,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9990000128746032,0.6815705299377441,0.4530013799667358,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.82637619972229,0.2836507558822632,0.2691470682621002,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.844571053981781,0.303882747888565,0.2131109088659286,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7755674123764038,0.2337589859962463,0.2224674820899963,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7423874735832214,0.204042837023735,0.9232953786849976,285.9112243652344,284.95001220703125,298.06121826171875,288.58349609375,297.75421142578125,297.6067199707031,285.9139709472656,1.0,0.4717778861522674,0.4408974349498749,0.4408974349498749,1.0,1.0,-2.498197317123413,0.8047791719436646,1.6934181451797483,0.2422784864902496,0.8880678415298462,0.8880678415298462,0.0,101.59837341308594,118.0,29930.09765625,-0.0,1319.3017578125,1.0,282.7403259277344,284.7667541503906,291.57177734375,293.4667358398437,313.1693420410156,299.3944396972656,283.04998779296875,34674.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803791165351868,1.0,0.0,0.0,3.523621082305908,3.523643493652344,8.284602586172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4723.078125,0.0,1387.4873046875,1895.4371337890625,0.0,2293.544677734375,0.8761159777641296,1.0,0.0,3.0,1.0,0.0
12216720,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9990000128746032,0.6815705299377441,0.4530013799667358,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.82637619972229,0.2836507558822632,0.2691470682621002,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.844571053981781,0.303882747888565,0.2131109088659286,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7755674123764038,0.2337589859962463,0.2224674820899963,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7423874735832214,0.204042837023735,0.9232953786849976,285.9112243652344,284.95001220703125,298.06121826171875,288.58349609375,297.75421142578125,297.6067199707031,285.9139709472656,1.0,0.4717778861522674,0.4408974349498749,0.4408974349498749,1.0,1.0,-2.498197317123413,0.8047791719436646,1.6934181451797483,0.2422784864902496,0.8880678415298462,0.8880678415298462,0.0,101.59837341308594,118.0,29930.09765625,-0.0,1319.3017578125,1.0,282.7403259277344,284.7667541503906,291.57177734375,293.4667358398437,313.1693420410156,299.3944396972656,283.04998779296875,34674.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803791165351868,1.0,0.0,0.0,3.523621082305908,3.523643493652344,8.284602586172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4723.078125,0.0,1387.4873046875,1895.4371337890625,0.0,2293.544677734375,0.8761159777641296,1.0,0.0,3.0,1.0,0.0
12216780,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.9990000128746032,0.6914974451065063,0.4571299850940704,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8291013836860657,0.2893329262733459,0.2744944989681244,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8458837866783142,0.3081854581832886,0.216104194521904,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.777827799320221,0.2379505783319473,0.2264275699853897,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7439953088760376,0.2073503732681274,0.9381434321403505,286.1501159667969,284.95001220703125,298.1184387207031,288.59576416015625,297.7336730957031,297.6223449707031,286.1531066894531,1.0,0.478661447763443,0.2460838854312896,0.2460838854312896,1.0,1.0,-2.5357723236083984,0.3724603354930877,2.1633119583129883,-0.1980616003274917,0.9059824347496032,0.9059824347496032,0.0,103.88816833496094,121.0,29711.36328125,-0.0,1378.4468994140625,1.0,283.0408630371094,285.01861572265625,291.5888366699219,293.46990966796875,313.1693420410156,299.3944396972656,282.75,34367.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775897741317749,1.0,0.0,0.0,3.5838751792907715,3.5838983058929443,8.570359568693675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5212.1240234375,0.0,1448.8470458984375,1895.4371337890625,0.0,2253.3876953125,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12216840,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.9990000128746032,0.6914974451065063,0.4571299850940704,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8291013836860657,0.2893329262733459,0.2744944989681244,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8458837866783142,0.3081854581832886,0.216104194521904,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.777827799320221,0.2379505783319473,0.2264275699853897,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7439953088760376,0.2073503732681274,0.9381434321403505,286.1501159667969,284.95001220703125,298.1184387207031,288.59576416015625,297.7336730957031,297.6223449707031,286.1531066894531,1.0,0.478661447763443,0.2460838854312896,0.2460838854312896,1.0,1.0,-2.5357723236083984,0.3724603354930877,2.1633119583129883,-0.1980616003274917,0.9059824347496032,0.9059824347496032,0.0,103.88816833496094,121.0,29711.36328125,-0.0,1378.4468994140625,1.0,283.0408630371094,285.01861572265625,291.5888366699219,293.46990966796875,313.1693420410156,299.3944396972656,282.75,34367.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775897741317749,1.0,0.0,0.0,3.5838751792907715,3.5838983058929443,8.570359568693675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5212.1240234375,0.0,1448.8470458984375,1895.4371337890625,0.0,2253.3876953125,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12216900,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.9990000128746032,0.6956593990325928,0.459639310836792,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.8301321268081665,0.2918730974197387,0.2771072089672088,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8461752533912659,0.3099387884140014,0.2175251543521881,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.7786189317703247,0.2397878766059875,0.2283519208431244,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7445072531700134,0.2087727487087249,0.9453533291816713,286.02557373046875,284.95001220703125,298.14666748046875,288.601806640625,297.7415466308594,297.6245422363281,286.0160217285156,1.0,0.4821881055831909,0.148677110671997,0.148677110671997,1.0,1.0,-2.5546092987060547,0.1886250376701355,2.3659842014312744,-0.385894775390625,0.9119820594787598,0.9119820594787598,0.0,105.17047119140624,121.0,30649.634765625,-0.0,1409.278076171875,1.0,282.7997436523437,284.8457336425781,291.6973571777344,293.7301025390625,313.1693420410156,299.3944396972656,282.75,34408.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907628417015076,1.0,0.0,0.0,3.613885164260864,3.613908529281616,8.714490604688763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5112.76025390625,0.0,1481.568115234375,1895.4371337890625,0.0,2387.2900390625,0.8960414528846741,1.0,0.0,3.0,1.0,0.0
12216960,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9990000128746032,0.698835015296936,0.463864117860794,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.8298324942588806,0.2940200567245483,0.2793295681476593,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8450144529342651,0.3112091422080993,0.2185814082622528,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.7780333757400513,0.2412780970335006,0.2299418002367019,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7437742948532104,0.2098486274480819,0.951065957546234,285.9796142578125,284.95001220703125,298.1746520996094,288.6077575683594,297.7440185546875,297.6195983886719,285.97857666015625,1.0,0.4855868518352508,0.2505857050418854,0.2505857050418854,1.0,1.0,-2.572406768798828,0.3626920878887176,2.209714651107788,-0.2160266041755676,0.9183370471000672,0.9183370471000672,0.0,106.94828033447266,124.0,30958.078125,-0.0,1439.37939453125,1.0,282.7580871582031,284.7929992675781,291.7156066894531,293.74688720703125,313.1693420410156,299.3944396972656,282.45001220703125,34473.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027608394622803,1.0,0.0,0.0,3.641634941101074,3.641658544540405,8.848834909258585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5366.24072265625,0.0,1512.4862060546875,1895.4371337890625,0.0,2496.693603515625,0.9023301005363464,1.0,0.0,3.0,1.0,0.0
12217020,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9990000128746032,0.7029871940612793,0.4741754233837127,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8275287747383118,0.2975320219993591,0.2829945683479309,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8408817052841187,0.3128480911254883,0.220010831952095,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7750521898269653,0.2435338348150253,0.2324098199605941,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.7405600547790527,0.2112044095993042,0.958873212337494,285.7781066894531,284.95001220703125,298.2297668457031,288.6195373535156,297.7989501953125,297.5954284667969,285.7751159667969,1.0,0.4919812083244324,0.4544029235839844,0.4544029235839844,1.0,1.0,-2.6032707691192627,0.8471165299415588,1.7561542987823486,0.2611162066459656,0.9277838468551636,0.9277838468551636,0.0,110.929443359375,127.0,32143.693359375,-0.0,1495.77783203125,1.0,282.4580993652344,284.54461669921875,291.7342529296875,293.86749267578125,313.1693420410156,299.3944396972656,282.1499938964844,34689.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298996686935425,1.0,0.0,0.0,3.691188335418701,3.6912124156951904,9.091293691199098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5471.58837890625,0.0,1569.5582275390625,1895.4371337890625,0.0,2747.51171875,0.9135836362838744,1.0,0.0,3.0,1.0,0.0
12217080,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9990000128746032,0.7029871940612793,0.4741754233837127,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8275287747383118,0.2975320219993591,0.2829945683479309,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8408817052841187,0.3128480911254883,0.220010831952095,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7750521898269653,0.2435338348150253,0.2324098199605941,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.7405600547790527,0.2112044095993042,0.958873212337494,285.7781066894531,284.95001220703125,298.2297668457031,288.6195373535156,297.7989501953125,297.5954284667969,285.7751159667969,1.0,0.4919812083244324,0.4544029235839844,0.4544029235839844,1.0,1.0,-2.6032707691192627,0.8471165299415588,1.7561542987823486,0.2611162066459656,0.9277838468551636,0.9277838468551636,0.0,110.929443359375,127.0,32143.693359375,-0.0,1495.77783203125,1.0,282.4580993652344,284.54461669921875,291.7342529296875,293.86749267578125,313.1693420410156,299.3944396972656,282.1499938964844,34689.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298996686935425,1.0,0.0,0.0,3.691188335418701,3.6912124156951904,9.091293691199098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5471.58837890625,0.0,1569.5582275390625,1895.4371337890625,0.0,2747.51171875,0.9135836362838744,1.0,0.0,3.0,1.0,0.0
12217140,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9990000128746032,0.7048172354698181,0.4856604635715484,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8239462971687317,0.3002208769321441,0.2858309745788574,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8354780673980713,0.3135898411273956,0.2207598537206649,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7706947922706604,0.2450082302093505,0.234097421169281,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7359257936477661,0.211660698056221,0.9624648094177246,285.5527038574219,284.95001220703125,298.28375244140625,288.6310729980469,297.8684387207031,297.5580444335937,285.550537109375,1.0,0.4978000521659851,0.658220112323761,0.658220112323761,1.0,1.0,-2.62772798538208,1.1299558877944946,1.497771978378296,0.53824782371521,0.9339882135391236,0.9339882135391236,0.0,115.08373260498048,130.0,33162.36328125,-0.0,1546.4609375,1.0,282.1577453613281,284.28643798828125,291.71533203125,293.916748046875,313.1693420410156,299.3944396972656,281.8500061035156,34964.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499630689620972,1.0,0.0,0.0,3.7304341793060303,3.7304587364196777,9.285644182455144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5555.12451171875,0.0,1616.5946044921875,1895.4371337890625,0.0,2934.924560546875,0.9225792288780212,1.0,0.0,3.0,1.0,0.0
12217200,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9990000128746032,0.7048172354698181,0.4856604635715484,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8239462971687317,0.3002208769321441,0.2858309745788574,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8354780673980713,0.3135898411273956,0.2207598537206649,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7706947922706604,0.2450082302093505,0.234097421169281,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7359257936477661,0.211660698056221,0.9624648094177246,285.5527038574219,284.95001220703125,298.28375244140625,288.6310729980469,297.8684387207031,297.5580444335937,285.550537109375,1.0,0.4978000521659851,0.658220112323761,0.658220112323761,1.0,1.0,-2.62772798538208,1.1299558877944946,1.497771978378296,0.53824782371521,0.9339882135391236,0.9339882135391236,0.0,115.08373260498048,130.0,33162.36328125,-0.0,1546.4609375,1.0,282.1577453613281,284.28643798828125,291.71533203125,293.916748046875,313.1693420410156,299.3944396972656,281.8500061035156,34964.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499630689620972,1.0,0.0,0.0,3.7304341793060303,3.7304587364196777,9.285644182455144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5555.12451171875,0.0,1616.5946044921875,1895.4371337890625,0.0,2934.924560546875,0.9225792288780212,1.0,0.0,3.0,1.0,0.0
12217260,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.7051512002944946,0.4972181320190429,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.8199641704559326,0.3024230003356933,0.2881276905536651,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.829777717590332,0.3138467073440552,0.2210996448993683,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.7659130692481995,0.2459987103939056,0.235256552696228,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7307395935058594,0.2115268558263778,0.9630464315414428,285.35455322265625,284.95001220703125,298.3365478515625,288.64239501953125,297.7926940917969,297.5149230957031,285.3540954589844,1.0,0.5031275749206543,0.4533772766590118,0.4533772766590118,1.0,1.0,-2.6468758583068848,0.8888303637504578,1.7580455541610718,0.2931689321994781,0.9377024173736572,0.9377024173736572,0.0,119.07398223876952,133.0,34253.98046875,-0.0,1592.0416259765625,1.0,281.85748291015625,284.0364074707031,291.7012634277344,293.9616394042969,313.1693420410156,299.3944396972656,281.54998779296875,35234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645005822181702,1.0,0.0,0.0,3.759467840194702,3.759492874145508,9.430746104044374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5645.6298828125,0.0,1652.505615234375,1895.4371337890625,0.0,3071.220458984375,0.9292849898338318,1.0,0.0,3.0,1.0,0.0
