time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217320,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.7051512002944946,0.4972181320190429,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.8199641704559326,0.3024230003356933,0.2881276905536651,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.829777717590332,0.3138467073440552,0.2210996448993683,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.7659130692481995,0.2459987103939056,0.235256552696228,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7307395935058594,0.2115268558263778,0.9630464315414428,285.35455322265625,284.95001220703125,298.3365478515625,288.64239501953125,297.7926940917969,297.5149230957031,285.3540954589844,1.0,0.5031275749206543,0.4533772766590118,0.4533772766590118,1.0,1.0,-2.6468758583068848,0.8888303637504578,1.7580455541610718,0.2931689321994781,0.9377024173736572,0.9377024173736572,0.0,119.07398223876952,133.0,34253.98046875,-0.0,1592.0416259765625,1.0,281.85748291015625,284.0364074707031,291.7012634277344,293.9616394042969,313.1693420410156,299.3944396972656,281.54998779296875,35234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645005822181702,1.0,0.0,0.0,3.759467840194702,3.759492874145508,9.430746104044374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5645.6298828125,0.0,1652.505615234375,1895.4371337890625,0.0,3071.220458984375,0.9292849898338318,1.0,0.0,3.0,1.0,0.0
12217380,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9990000128746032,0.7047159671783447,0.508250892162323,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8161501288414001,0.3044630289077759,0.2901999950408935,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8243692517280579,0.3139832019805908,0.2212983667850494,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7613375186920166,0.2468016594648361,0.2361721694469452,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.725592315196991,0.2111365795135498,0.96211576461792,285.197509765625,284.95001220703125,298.3881225585937,288.65350341796875,297.6777038574219,297.4723815917969,285.1964111328125,1.0,0.5080738067626953,0.2485344260931015,0.2485344260931015,1.0,1.0,-2.6628434658050537,0.4080408215522766,2.2548024654388428,-0.1907594799995422,0.9396511912345886,0.9396511912345886,0.0,122.85095977783205,136.0,35764.73046875,-0.0,1634.0975341796875,1.0,281.55731201171875,283.8213195800781,291.7096862792969,294.0512084960937,313.1693420410156,299.3944396972656,281.25,35466.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782868385314941,1.0,0.0,0.0,3.779776573181152,3.779801845550537,9.532911349197092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5778.83984375,0.0,1678.2679443359375,1895.4371337890625,0.0,3200.523681640625,0.9340054392814636,1.0,0.0,3.0,1.0,0.0
12217440,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9990000128746032,0.7047159671783447,0.508250892162323,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8161501288414001,0.3044630289077759,0.2901999950408935,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8243692517280579,0.3139832019805908,0.2212983667850494,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7613375186920166,0.2468016594648361,0.2361721694469452,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.725592315196991,0.2111365795135498,0.96211576461792,285.197509765625,284.95001220703125,298.3881225585937,288.65350341796875,297.6777038574219,297.4723815917969,285.1964111328125,1.0,0.5080738067626953,0.2485344260931015,0.2485344260931015,1.0,1.0,-2.6628434658050537,0.4080408215522766,2.2548024654388428,-0.1907594799995422,0.9396511912345886,0.9396511912345886,0.0,122.85095977783205,136.0,35764.73046875,-0.0,1634.0975341796875,1.0,281.55731201171875,283.8213195800781,291.7096862792969,294.0512084960937,313.1693420410156,299.3944396972656,281.25,35466.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782868385314941,1.0,0.0,0.0,3.779776573181152,3.779801845550537,9.532911349197092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5778.83984375,0.0,1678.2679443359375,1895.4371337890625,0.0,3200.523681640625,0.9340054392814636,1.0,0.0,3.0,1.0,0.0
12217500,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.7042050361633301,0.5135380625724792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8143736124038696,0.3054330945014953,0.2912226021289825,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8218326568603516,0.3140078783035278,0.2213999629020691,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7592051029205322,0.2471495121717453,0.2366043329238891,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.723109245300293,0.2108792215585708,0.96144837141037,285.0542297363281,284.95001220703125,298.4134521484375,288.6590270996094,297.6672668457031,297.4517517089844,285.0445251464844,1.0,0.5104284882545471,0.1461130082607269,0.1461130082607269,1.0,1.0,-2.670263767242432,0.1972225606441497,2.47304105758667,-0.4030182659626007,0.9389682412147522,0.9389682412147522,0.0,124.68004608154295,136.0,36753.87890625,-0.0,1654.2562255859375,1.0,281.2978210449219,283.63531494140625,291.7440490722656,294.1985168457031,313.1693420410156,299.3944396972656,281.25,35599.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882551789283752,1.0,0.0,0.0,3.7867801189422607,3.7868053913116455,9.56827079789946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5605.71484375,0.0,1687.6275634765625,1895.4371337890625,0.0,3293.88671875,0.9356337189674376,1.0,0.0,3.0,1.0,0.0
12217560,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.7033167481422424,0.5195245146751404,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8121564388275146,0.3063134253025055,0.292136013507843,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8188640475273132,0.3139318227767944,0.2214087098836898,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7566834092140198,0.2474148273468017,0.2369413077831268,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7202313542366028,0.2105379551649093,0.9603528380393982,285.0050048828125,284.95001220703125,298.4384155273437,288.6644897460937,297.6562194824219,297.4300842285156,285.0036926269531,1.0,0.5125977396965027,0.2556305229663849,0.2556305229663849,1.0,1.0,-2.677661657333374,0.3964572846889496,2.2812042236328125,-0.205716386437416,0.9387924075126648,0.9387924075126648,0.0,126.7987823486328,139.0,36913.296875,-0.0,1673.4078369140625,1.0,281.2571716308594,283.5868835449219,291.7220764160156,294.1396789550781,313.1693420410156,299.3944396972656,280.95001220703125,35713.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929398655891418,1.0,0.0,0.0,3.791130542755127,3.791155815124512,9.590268064130214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5889.79248046875,0.0,1693.7001953125,1895.4371337890625,0.0,3337.689697265625,0.9367143511772156,1.0,0.0,3.0,1.0,0.0
12217620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9990000128746032,0.7018849849700928,0.5261866450309753,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8097258806228638,0.3072760701179504,0.2931828498840332,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8155744671821594,0.3137804567813873,0.2214129567146301,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7539376020431519,0.2476640194654464,0.2373103499412536,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.716978132724762,0.2100796103477478,0.9589269161224364,284.84637451171875,284.95001220703125,298.467041015625,288.6707763671875,297.6815490722656,297.4048767089844,284.83917236328125,1.0,0.5149548649787903,0.3828810453414917,0.3828810453414917,1.0,1.0,-2.6856629848480225,0.7131190896034241,1.9725438356399536,0.1088873520493507,0.9365138411521912,0.9365138411521912,0.0,129.1880340576172,139.0,37912.484375,-0.0,1694.280517578125,1.0,280.9849853515625,283.3881530761719,291.7506408691406,294.2696533203125,313.1693420410156,299.3944396972656,280.95001220703125,35876.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903445303440094,1.0,0.0,0.0,3.793448448181152,3.793473720550537,9.60199827204633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5693.37841796875,0.0,1697.7320556640625,1895.4371337890625,0.0,3435.67822265625,0.9373151659965516,1.0,0.0,3.0,1.0,0.0
12217680,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.9990000128746032,0.7005855441093445,0.5309357643127441,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.807915449142456,0.3079090118408203,0.293842077255249,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8131386637687683,0.3136042356491089,0.2213355302810669,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7519381642341614,0.2477847933769226,0.2374910563230514,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7145468592643738,0.209686666727066,0.957506537437439,284.7995300292969,284.95001220703125,298.48736572265625,288.67529296875,297.7588806152344,297.3863220214844,284.79638671875,1.0,0.5165519714355469,0.4746655821800232,0.4746655821800232,1.0,1.0,-2.690580606460572,0.9215302467346193,1.769050359725952,0.3160177171230316,0.9351612329483032,0.9351612329483032,0.0,130.87954711914062,142.0,37853.203125,-0.0,1708.219970703125,1.0,280.9571228027344,283.3477478027344,291.7273254394531,294.21173095703125,313.1693420410156,299.3944396972656,280.6499938964844,35971.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063169360160828,1.0,0.0,0.0,3.793022155761719,3.7930476665496826,9.599841632734751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5989.775390625,0.0,1697.96728515625,1895.4371337890625,0.0,3462.392578125,0.9373008012771606,1.0,0.0,3.0,1.0,0.0
12217740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.9990000128746032,0.6964911818504333,0.5417250990867615,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8037173748016357,0.3091863393783569,0.2952513396739959,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.8073996901512146,0.3129208385944366,0.2210198193788528,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7473861575126648,0.2478571534156799,0.2377622574567794,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.7086660265922546,0.208544909954071,0.9533355832099916,284.5802307128906,284.95001220703125,298.5349426269531,288.6859436035156,297.8598327636719,297.3363037109375,284.5784606933594,1.0,0.5201099514961243,0.6937006711959839,0.6937006711959839,1.0,1.0,-2.700176239013672,1.1838475465774536,1.5163286924362185,0.5759284496307373,0.928419291973114,0.928419291973114,0.0,134.69552612304688,145.0,38664.5234375,-0.0,1738.7069091796875,1.0,280.6571350097656,283.102294921875,291.7251892089844,294.2582702636719,313.1693420410156,299.3944396972656,280.3500061035156,36261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170477986335754,1.0,0.0,0.0,3.7841429710388175,3.784168243408203,9.55494897425524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6074.06591796875,0.0,1689.6220703125,1895.4371337890625,0.0,3561.888916015625,0.9354925751686096,1.0,0.0,3.0,1.0,0.0
12217800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.9990000128746032,0.6964911818504333,0.5417250990867615,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8037173748016357,0.3091863393783569,0.2952513396739959,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.8073996901512146,0.3129208385944366,0.2210198193788528,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7473861575126648,0.2478571534156799,0.2377622574567794,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.7086660265922546,0.208544909954071,0.9533355832099916,284.5802307128906,284.95001220703125,298.5349426269531,288.6859436035156,297.8598327636719,297.3363037109375,284.5784606933594,1.0,0.5201099514961243,0.6937006711959839,0.6937006711959839,1.0,1.0,-2.700176239013672,1.1838475465774536,1.5163286924362185,0.5759284496307373,0.928419291973114,0.928419291973114,0.0,134.69552612304688,145.0,38664.5234375,-0.0,1738.7069091796875,1.0,280.6571350097656,283.102294921875,291.7251892089844,294.2582702636719,313.1693420410156,299.3944396972656,280.3500061035156,36261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170477986335754,1.0,0.0,0.0,3.7841429710388175,3.784168243408203,9.55494897425524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6074.06591796875,0.0,1689.6220703125,1895.4371337890625,0.0,3561.888916015625,0.9354925751686096,1.0,0.0,3.0,1.0,0.0
12217860,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.9990000128746032,0.6913857460021973,0.5517809987068176,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.7997948527336121,0.3103243112564087,0.296467661857605,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.8017595410346985,0.3120787143707275,0.2205430716276168,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.7431294918060303,0.2477802485227584,0.2378395050764084,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.7028144598007202,0.2072995454072952,0.9484166502952576,284.3976745605469,284.95001220703125,298.5810546875,288.6965026855469,297.7466735839844,297.285888671875,284.397705078125,1.0,0.5234344601631165,0.4753629267215729,0.4753629267215729,1.0,1.0,-2.707329034805298,0.956721842288971,1.750607132911682,0.3474787175655365,0.9194750785827636,0.9194750785827636,0.0,138.16941833496094,148.0,39748.36328125,-0.0,1766.33837890625,1.0,280.35723876953125,282.880615234375,291.7301330566406,294.319580078125,313.1693420410156,299.3944396972656,280.04998779296875,36542.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263909459114076,1.0,0.0,0.0,3.764711618423462,3.764736890792847,9.457072565055568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6182.1875,0.0,1668.760498046875,1895.4371337890625,0.0,3648.01708984375,0.9313166737556458,1.0,0.0,3.0,1.0,0.0
12217920,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.9990000128746032,0.6913857460021973,0.5517809987068176,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.7997948527336121,0.3103243112564087,0.296467661857605,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.8017595410346985,0.3120787143707275,0.2205430716276168,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.7431294918060303,0.2477802485227584,0.2378395050764084,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.7028144598007202,0.2072995454072952,0.9484166502952576,284.3976745605469,284.95001220703125,298.5810546875,288.6965026855469,297.7466735839844,297.285888671875,284.397705078125,1.0,0.5234344601631165,0.4753629267215729,0.4753629267215729,1.0,1.0,-2.707329034805298,0.956721842288971,1.750607132911682,0.3474787175655365,0.9194750785827636,0.9194750785827636,0.0,138.16941833496094,148.0,39748.36328125,-0.0,1766.33837890625,1.0,280.35723876953125,282.880615234375,291.7301330566406,294.319580078125,313.1693420410156,299.3944396972656,280.04998779296875,36542.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263909459114076,1.0,0.0,0.0,3.764711618423462,3.764736890792847,9.457072565055568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6182.1875,0.0,1668.760498046875,1895.4371337890625,0.0,3648.01708984375,0.9313166737556458,1.0,0.0,3.0,1.0,0.0
12217980,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469177246094,0.9990000128746032,0.6852286458015442,0.5609982013702393,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.79637211561203,0.3114939630031585,0.2976755201816559,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.7966164946556091,0.3112693130970001,0.2200587391853332,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.7393307089805603,0.2477070540189743,0.237883985042572,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2468566894531,0.697441577911377,0.2061230689287185,0.9435970783233644,284.2469177246094,284.95001220703125,298.62567138671875,288.7069702148437,297.5575561523437,297.2485046386719,284.2470703125,1.0,0.5266701579093933,0.2570251822471618,0.2570251822471618,1.0,1.0,-2.713533639907837,0.4412004947662353,2.2723331451416016,-0.1690012514591217,0.9087635278701782,0.9087635278701782,0.0,141.35702514648438,136.0,41347.19921875,-0.0,1792.9779052734375,1.0,280.05743408203125,282.70379638671875,291.7510681152344,294.4286804199219,313.1693420410156,299.3944396972656,279.75,36808.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377001523971558,1.0,0.0,0.0,3.735321521759033,3.73534631729126,9.309990787187416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6343.9423828125,0.0,1636.3746337890625,1895.4371337890625,0.0,3751.512451171875,0.924906313419342,1.0,0.0,3.0,1.0,0.0
12218040,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469177246094,0.9990000128746032,0.6852286458015442,0.5609982013702393,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.79637211561203,0.3114939630031585,0.2976755201816559,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.7966164946556091,0.3112693130970001,0.2200587391853332,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.24688720703125,0.7393307089805603,0.2477070540189743,0.237883985042572,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2468566894531,0.697441577911377,0.2061230689287185,0.9435970783233644,284.2469177246094,284.95001220703125,298.62567138671875,288.7069702148437,297.5575561523437,297.2485046386719,284.2470703125,1.0,0.5266701579093933,0.2570251822471618,0.2570251822471618,1.0,1.0,-2.713533639907837,0.4412004947662353,2.2723331451416016,-0.1690012514591217,0.9087635278701782,0.9087635278701782,0.0,141.35702514648438,136.0,41347.19921875,-0.0,1792.9779052734375,1.0,280.05743408203125,282.70379638671875,291.7510681152344,294.4286804199219,313.1693420410156,299.3944396972656,279.75,36808.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377001523971558,1.0,0.0,0.0,3.735321521759033,3.73534631729126,9.309990787187416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6343.9423828125,0.0,1636.3746337890625,1895.4371337890625,0.0,3751.512451171875,0.924906313419342,1.0,0.0,3.0,1.0,0.0
12218100,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.9990000128746032,0.6820089221000671,0.5609502196311951,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.7969295978546143,0.3120794296264648,0.2982575595378876,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146850585937,0.7963227033615112,0.310864508152008,0.2198035567998886,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163024902344,0.7393372654914856,0.2476646304130554,0.2378704100847244,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.6968124508857727,0.2055490165948867,0.9411223530769348,284.1133117675781,284.95001220703125,298.6473999023437,288.712158203125,297.55303955078125,297.2366027832031,284.1041564941406,1.0,0.5261094570159912,0.1478563249111175,0.1478563249111175,1.0,1.0,-2.7108914852142334,0.2090865969657898,2.501804828643799,-0.4001243710517883,0.9019094705581664,0.9019094705581664,0.0,141.22059631347656,136.0,42310.7109375,-0.0,1789.7457275390625,1.0,279.7992248535156,282.5368957519531,291.7862243652344,294.5814208984375,313.1693420410156,299.3944396972656,279.75,36967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466500878334044,1.0,0.0,0.0,3.716858386993408,3.716883420944214,9.218183549819514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6152.029296875,0.0,1616.2020263671875,1895.4371337890625,0.0,3832.733642578125,0.9208356738090516,1.0,0.0,3.0,1.0,0.0
12218160,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06817626953125,0.9990000128746032,0.6792596578598022,0.5587616562843323,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06854248046875,0.7984240651130676,0.3126006722450256,0.2987204790115356,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06854248046875,0.7969501614570618,0.3103840947151184,0.2194490581750869,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.7401242256164551,0.2475669384002685,0.2377521693706512,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689697265625,0.6970115303993225,0.2049219906330108,0.93820458650589,284.0683898925781,284.95001220703125,298.6687316894531,288.71734619140625,297.5509948730469,297.22760009765625,284.0672607421875,1.0,0.5244221091270447,0.260762095451355,0.260762095451355,1.0,1.0,-2.7047574520111084,0.4140937030315399,2.290663719177246,-0.1939710527658462,0.8955332636833191,0.8955332636833191,0.0,140.3064422607422,124.0,42329.83203125,-0.0,1775.1021728515625,1.0,279.7577209472656,282.49761962890625,291.7664489746094,294.5198669433594,313.1693420410156,299.3944396972656,280.04998779296875,37114.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506024718284608,1.0,0.0,0.0,3.6948788166046143,3.6949033737182617,9.109481879931992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5731.52783203125,0.0,1592.116455078125,1895.4371337890625,0.0,3868.387939453125,0.9160512685775756,1.0,0.0,3.0,1.0,0.0
12218220,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24127197265625,0.9990000128746032,0.6791330575942993,0.5464531183242798,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.8058979511260986,0.3146887123584747,0.3001980483531952,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.8027827143669128,0.3106418251991272,0.2192283570766449,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.745506763458252,0.2482252717018127,0.2379408031702041,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409973144531,0.7014341950416565,0.2044308185577392,0.9340507388114928,284.2412109375,284.95001220703125,298.710205078125,288.7276916503906,297.7405090332031,297.2252502441406,284.2413330078125,1.0,0.5185567736625671,0.4865736663341522,0.4865736663341522,1.0,1.0,-2.686716794967652,0.9425565600395204,1.7441601753234863,0.3380676805973053,0.8875293135643005,0.8875293135643005,0.0,135.71109008789062,127.0,40665.06640625,-0.0,1724.5888671875,1.0,280.0423278808594,282.7020874023437,291.6766357421875,294.2783203125,313.1693420410156,299.3944396972656,280.3500061035156,37068.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93626207113266,1.0,0.0,0.0,3.654404878616333,3.654429197311402,8.911003988032462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5554.42529296875,0.0,1546.0794677734375,1895.4371337890625,0.0,3738.402587890625,0.9070050716400146,1.0,0.0,3.0,1.0,0.0
12218280,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24127197265625,0.9990000128746032,0.6791330575942993,0.5464531183242798,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.8058979511260986,0.3146887123584747,0.3001980483531952,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.8027827143669128,0.3106418251991272,0.2192283570766449,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.745506763458252,0.2482252717018127,0.2379408031702041,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409973144531,0.7014341950416565,0.2044308185577392,0.9340507388114928,284.2412109375,284.95001220703125,298.710205078125,288.7276916503906,297.7405090332031,297.2252502441406,284.2413330078125,1.0,0.5185567736625671,0.4865736663341522,0.4865736663341522,1.0,1.0,-2.686716794967652,0.9425565600395204,1.7441601753234863,0.3380676805973053,0.8875293135643005,0.8875293135643005,0.0,135.71109008789062,127.0,40665.06640625,-0.0,1724.5888671875,1.0,280.0423278808594,282.7020874023437,291.6766357421875,294.2783203125,313.1693420410156,299.3944396972656,280.3500061035156,37068.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93626207113266,1.0,0.0,0.0,3.654404878616333,3.654429197311402,8.911003988032462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5554.42529296875,0.0,1546.0794677734375,1895.4371337890625,0.0,3738.402587890625,0.9070050716400146,1.0,0.0,3.0,1.0,0.0
12218340,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42352294921875,0.9990000128746032,0.6840804219245911,0.5370767116546631,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.8128258585929871,0.3177615106105804,0.3027753531932831,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.8083838820457458,0.3119897842407226,0.2199223786592483,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227294921875,0.7507654428482056,0.2497378587722778,0.2390744090080261,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.7058228850364685,0.2048333585262298,0.9343936443328856,284.4232482910156,284.95001220703125,298.75,288.7380065917969,297.90289306640625,297.2371520996094,284.4248962402344,1.0,0.5159446001052856,0.7123852372169495,0.7123852372169495,1.0,1.0,-2.6811347007751465,1.1832424402236938,1.4978923797607422,0.5794756412506104,0.8819793462753296,0.8819793462753296,0.0,132.53387451171875,130.0,39214.7734375,-0.0,1700.8590087890625,1.0,280.3416442871094,282.92803955078125,291.653564453125,294.136474609375,313.1693420410156,299.3944396972656,280.6499938964844,36918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157237410545348,1.0,0.0,0.0,3.619410514831543,3.619434356689453,8.741158694647311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5426.19482421875,0.0,1506.212890625,1895.4371337890625,0.0,3549.643310546875,0.8991038203239441,1.0,0.0,3.0,1.0,0.0
12218400,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42352294921875,0.9990000128746032,0.6840804219245911,0.5370767116546631,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.8128258585929871,0.3177615106105804,0.3027753531932831,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.8083838820457458,0.3119897842407226,0.2199223786592483,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227294921875,0.7507654428482056,0.2497378587722778,0.2390744090080261,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.7058228850364685,0.2048333585262298,0.9343936443328856,284.4232482910156,284.95001220703125,298.75,288.7380065917969,297.90289306640625,297.2371520996094,284.4248962402344,1.0,0.5159446001052856,0.7123852372169495,0.7123852372169495,1.0,1.0,-2.6811347007751465,1.1832424402236938,1.4978923797607422,0.5794756412506104,0.8819793462753296,0.8819793462753296,0.0,132.53387451171875,130.0,39214.7734375,-0.0,1700.8590087890625,1.0,280.3416442871094,282.92803955078125,291.653564453125,294.136474609375,313.1693420410156,299.3944396972656,280.6499938964844,36918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157237410545348,1.0,0.0,0.0,3.619410514831543,3.619434356689453,8.741158694647311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5426.19482421875,0.0,1506.212890625,1895.4371337890625,0.0,3549.643310546875,0.8991038203239441,1.0,0.0,3.0,1.0,0.0
12218460,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.9990000128746032,0.6907022595405579,0.5312012434005737,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.8184630274772644,0.3214360177516937,0.3060303032398224,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8127689957618713,0.3139497637748718,0.2211345583200454,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.7551990151405334,0.2517775297164917,0.2408098131418228,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7094406485557556,0.2057823091745376,0.9377601146697998,284.6299743652344,284.95001220703125,298.78521728515625,288.7455139160156,297.8236389160156,297.2611389160156,284.6327209472656,1.0,0.5156049132347107,0.4959698319435119,0.4959698319435119,1.0,1.0,-2.6855626106262207,0.9846190214157104,1.7009434700012207,0.3799899518489837,0.8793524503707886,0.8793524503707886,0.0,130.78858947753906,133.0,38195.5390625,-0.0,1700.1898193359375,1.0,280.641357421875,283.1764831542969,291.6695556640625,294.0749206542969,313.1693420410156,299.3944396972656,280.95001220703125,36676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897348165512085,1.0,0.0,0.0,3.593242645263672,3.593266248703003,8.615220963292813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5341.01904296875,0.0,1475.9161376953125,1895.4371337890625,0.0,3378.852783203125,0.8931071758270264,1.0,0.0,3.0,1.0,0.0
12218520,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.9990000128746032,0.6907022595405579,0.5312012434005737,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.8184630274772644,0.3214360177516937,0.3060303032398224,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.8127689957618713,0.3139497637748718,0.2211345583200454,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.7551990151405334,0.2517775297164917,0.2408098131418228,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.7094406485557556,0.2057823091745376,0.9377601146697998,284.6299743652344,284.95001220703125,298.78521728515625,288.7455139160156,297.8236389160156,297.2611389160156,284.6327209472656,1.0,0.5156049132347107,0.4959698319435119,0.4959698319435119,1.0,1.0,-2.6855626106262207,0.9846190214157104,1.7009434700012207,0.3799899518489837,0.8793524503707886,0.8793524503707886,0.0,130.78858947753906,133.0,38195.5390625,-0.0,1700.1898193359375,1.0,280.641357421875,283.1764831542969,291.6695556640625,294.0749206542969,313.1693420410156,299.3944396972656,280.95001220703125,36676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897348165512085,1.0,0.0,0.0,3.593242645263672,3.593266248703003,8.615220963292813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5341.01904296875,0.0,1475.9161376953125,1895.4371337890625,0.0,3378.852783203125,0.8931071758270264,1.0,0.0,3.0,1.0,0.0
12218580,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.698024332523346,0.5279716849327087,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8231509327888489,0.3255597651004791,0.3097705841064453,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8162029385566711,0.3163540065288543,0.2227028161287307,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7589144110679626,0.2542044520378113,0.2429706901311874,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7122611403465271,0.2070769816637039,0.9429952502250672,284.85516357421875,284.95001220703125,298.8133239746094,288.74774169921875,297.6363830566406,297.2950744628906,284.8589782714844,1.0,0.5170533657073975,0.2795544266700744,0.2795544266700744,1.0,1.0,-2.69693922996521,0.4919039607048034,2.205035448074341,-0.1149191707372665,0.8798530697822571,0.8798530697822571,0.0,130.10150146484375,136.0,37414.26171875,-0.0,1716.1190185546875,1.0,280.9411926269531,283.4345703125,291.6918334960937,294.04364013671875,313.1693420410156,299.3944396972656,281.25,36368.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833423256874084,1.0,0.0,0.0,3.578496217727661,3.578519582748413,8.544653269382252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5277.1953125,0.0,1457.763671875,1895.4371337890625,0.0,3247.895263671875,0.8896049857139587,1.0,0.0,3.0,1.0,0.0
12218640,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.698024332523346,0.5279716849327087,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8231509327888489,0.3255597651004791,0.3097705841064453,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8162029385566711,0.3163540065288543,0.2227028161287307,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7589144110679626,0.2542044520378113,0.2429706901311874,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7122611403465271,0.2070769816637039,0.9429952502250672,284.85516357421875,284.95001220703125,298.8133239746094,288.74774169921875,297.6363830566406,297.2950744628906,284.8589782714844,1.0,0.5170533657073975,0.2795544266700744,0.2795544266700744,1.0,1.0,-2.69693922996521,0.4919039607048034,2.205035448074341,-0.1149191707372665,0.8798530697822571,0.8798530697822571,0.0,130.10150146484375,136.0,37414.26171875,-0.0,1716.1190185546875,1.0,280.9411926269531,283.4345703125,291.6918334960937,294.04364013671875,313.1693420410156,299.3944396972656,281.25,36368.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833423256874084,1.0,0.0,0.0,3.578496217727661,3.578519582748413,8.544653269382252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5277.1953125,0.0,1457.763671875,1895.4371337890625,0.0,3247.895263671875,0.8896049857139587,1.0,0.0,3.0,1.0,0.0
12218700,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7015457153320312,0.5272958874702454,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8251216411590576,0.3277408480644226,0.3117605447769165,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8175399899482727,0.3176655173301697,0.2235699892044067,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7604507207870483,0.2555192708969116,0.2441572546958923,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7133516669273376,0.2078342139720916,0.946123480796814,285.00616455078125,284.95001220703125,298.8248291015625,288.7469787597656,297.6529541015625,297.3131408691406,285.0166931152344,1.0,0.5183038115501404,0.1713467389345169,0.1713467389345169,1.0,1.0,-2.704742431640625,0.2564107477664947,2.448331832885742,-0.3519884347915649,0.8816907405853271,0.8816907405853271,0.0,130.12950134277344,136.0,36600.43359375,-0.0,1729.10498046875,1.0,281.1967163085937,283.6229858398437,291.67547607421875,293.9349365234375,313.1693420410156,299.3944396972656,281.25,36189.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754705190658569,1.0,0.0,0.0,3.575648546218872,3.575671911239624,8.531059734195878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5439.392578125,0.0,1453.4019775390625,1895.4371337890625,0.0,3174.119140625,0.8888764381408691,1.0,0.0,3.0,1.0,0.0
12218760,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.7048872113227844,0.5275818705558777,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.826725959777832,0.3300095796585083,0.313885748386383,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8185109496116638,0.3190539479255676,0.224534660577774,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7616472244262695,0.256908506155014,0.245457038283348,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7141386866569519,0.2086758613586425,0.9498037695884703,285.0674133300781,284.95001220703125,298.83477783203125,288.7450561523437,297.66912841796875,297.3309631347656,285.07000732421875,1.0,0.5197516083717346,0.2783214747905731,0.2783214747905731,1.0,1.0,-2.7147867679595947,0.4594884812831878,2.255298137664795,-0.1514496207237243,0.8831345438957214,0.8831345438957214,0.0,130.60011291503906,139.0,36595.125,-0.0,1744.97998046875,1.0,281.2410888671875,283.6827087402344,291.7061767578125,294.0140075683594,313.1693420410156,299.3944396972656,281.54998779296875,36040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729453682899475,1.0,0.0,0.0,3.5762031078338623,3.5762264728546143,8.533705795343849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5211.8251953125,0.0,1452.899658203125,1895.4371337890625,0.0,3150.43798828125,0.8888543844223022,1.0,0.0,3.0,1.0,0.0
12218820,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9990000128746032,0.7109141945838928,0.5291972160339355,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.829484224319458,0.3346665203571319,0.3182414770126343,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.819977343082428,0.3219096958637237,0.2265088558197021,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.7636256217956543,0.2597782909870147,0.2481456845998764,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7153710722923279,0.2104737162590026,0.9577459692955016,285.2719116210937,284.95001220703125,298.85009765625,288.73785400390625,297.8863220214844,297.36102294921875,285.2738037109375,1.0,0.5231894254684448,0.4922709465026855,0.4922709465026855,1.0,1.0,-2.7371082305908203,0.9746212959289552,1.7624868154525757,0.3582007586956024,0.8891127705574036,0.8891127705574036,0.0,131.97271728515625,142.0,35831.8671875,-0.0,1782.16259765625,1.0,281.5411071777344,283.926025390625,291.7074279785156,293.97271728515625,313.1693420410156,299.3944396972656,281.8500061035156,35715.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641002774238586,1.0,0.0,0.0,3.5860726833343506,3.5860960483551025,8.580872759011982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5147.712890625,0.0,1461.1131591796875,1895.4371337890625,0.0,3067.465576171875,0.8908190727233887,1.0,0.0,3.0,1.0,0.0
12218880,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9990000128746032,0.7109141945838928,0.5291972160339355,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.829484224319458,0.3346665203571319,0.3182414770126343,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.819977343082428,0.3219096958637237,0.2265088558197021,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.7636256217956543,0.2597782909870147,0.2481456845998764,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7153710722923279,0.2104737162590026,0.9577459692955016,285.2719116210937,284.95001220703125,298.85009765625,288.73785400390625,297.8863220214844,297.36102294921875,285.2738037109375,1.0,0.5231894254684448,0.4922709465026855,0.4922709465026855,1.0,1.0,-2.7371082305908203,0.9746212959289552,1.7624868154525757,0.3582007586956024,0.8891127705574036,0.8891127705574036,0.0,131.97271728515625,142.0,35831.8671875,-0.0,1782.16259765625,1.0,281.5411071777344,283.926025390625,291.7074279785156,293.97271728515625,313.1693420410156,299.3944396972656,281.8500061035156,35715.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641002774238586,1.0,0.0,0.0,3.5860726833343506,3.5860960483551025,8.580872759011982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5147.712890625,0.0,1461.1131591796875,1895.4371337890625,0.0,3067.465576171875,0.8908190727233887,1.0,0.0,3.0,1.0,0.0
12218940,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.9990000128746032,0.7166205048561096,0.5314814448356628,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8320236802101135,0.339506596326828,0.3227731883525848,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8212130665779114,0.3249090611934662,0.2285833656787872,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.7654050588607788,0.2627823948860168,0.2509678900241852,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7164598703384399,0.21242156624794,0.966404378414154,285.48223876953125,284.95001220703125,298.8598022460937,288.7264709472656,298.0332946777344,297.3829650878906,285.48443603515625,1.0,0.5272843837738037,0.7062204480171204,0.7062204480171204,1.0,1.0,-2.7615866661071777,1.218978762626648,1.5426077842712402,0.5968000888824463,0.8979126811027527,0.8979126811027527,0.0,133.6143035888672,145.0,35334.1328125,-0.0,1825.9747314453125,1.0,281.8412780761719,284.1788635253906,291.7028503417969,293.9344482421875,313.1693420410156,299.3944396972656,282.1499938964844,35400.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564164638519287,1.0,0.0,0.0,3.6076271533966064,3.6076505184173584,8.684335170983104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5098.50537109375,0.0,1482.103759765625,1895.4371337890625,0.0,2995.40087890625,0.8954100608825684,1.0,0.0,3.0,1.0,0.0
12219000,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.9990000128746032,0.7166205048561096,0.5314814448356628,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8320236802101135,0.339506596326828,0.3227731883525848,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8212130665779114,0.3249090611934662,0.2285833656787872,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.7654050588607788,0.2627823948860168,0.2509678900241852,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7164598703384399,0.21242156624794,0.966404378414154,285.48223876953125,284.95001220703125,298.8598022460937,288.7264709472656,298.0332946777344,297.3829650878906,285.48443603515625,1.0,0.5272843837738037,0.7062204480171204,0.7062204480171204,1.0,1.0,-2.7615866661071777,1.218978762626648,1.5426077842712402,0.5968000888824463,0.8979126811027527,0.8979126811027527,0.0,133.6143035888672,145.0,35334.1328125,-0.0,1825.9747314453125,1.0,281.8412780761719,284.1788635253906,291.7028503417969,293.9344482421875,313.1693420410156,299.3944396972656,282.1499938964844,35400.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564164638519287,1.0,0.0,0.0,3.6076271533966064,3.6076505184173584,8.684335170983104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5098.50537109375,0.0,1482.103759765625,1895.4371337890625,0.0,2995.40087890625,0.8954100608825684,1.0,0.0,3.0,1.0,0.0
