time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219060,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.9990000128746032,0.7223645448684692,0.534153401851654,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8344962000846863,0.3445472419261932,0.3274996280670166,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8223797678947449,0.328077107667923,0.2307794094085693,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.76712566614151,0.2659313380718231,0.2539328634738922,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.7175369262695312,0.2145289033651352,0.9758120179176332,285.6912841796875,284.95001220703125,298.8644104003906,288.7113647460937,297.938720703125,297.4017333984375,285.69354248046875,1.0,0.5319792032241821,0.4898484945297241,0.4898484945297241,1.0,1.0,-2.787981033325196,1.0165715217590332,1.771409511566162,0.3887249231338501,0.909487783908844,0.909487783908844,0.0,135.38002014160156,148.0,34717.125,-0.0,1876.1212158203125,1.0,282.1414794921875,284.41705322265625,291.6922912597656,293.8893127441406,313.1693420410156,299.3944396972656,281.8500061035156,35106.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497729897499084,1.0,0.0,0.0,3.640223264694214,3.640246868133545,8.841975613904651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5622.44677734375,0.0,1515.64990234375,1895.4371337890625,0.0,2933.144775390625,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
12219120,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.9990000128746032,0.7223645448684692,0.534153401851654,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8344962000846863,0.3445472419261932,0.3274996280670166,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.8223797678947449,0.328077107667923,0.2307794094085693,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.76712566614151,0.2659313380718231,0.2539328634738922,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.7175369262695312,0.2145289033651352,0.9758120179176332,285.6912841796875,284.95001220703125,298.8644104003906,288.7113647460937,297.938720703125,297.4017333984375,285.69354248046875,1.0,0.5319792032241821,0.4898484945297241,0.4898484945297241,1.0,1.0,-2.787981033325196,1.0165715217590332,1.771409511566162,0.3887249231338501,0.909487783908844,0.909487783908844,0.0,135.38002014160156,148.0,34717.125,-0.0,1876.1212158203125,1.0,282.1414794921875,284.41705322265625,291.6922912597656,293.8893127441406,313.1693420410156,299.3944396972656,281.8500061035156,35106.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497729897499084,1.0,0.0,0.0,3.640223264694214,3.640246868133545,8.841975613904651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5622.44677734375,0.0,1515.64990234375,1895.4371337890625,0.0,2933.144775390625,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
12219180,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9990000128746032,0.7251784801483154,0.5388653874397278,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8354917168617249,0.3485065102577209,0.3316523730754852,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8219966888427734,0.329999715089798,0.2324678003787994,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.767382800579071,0.2681927680969238,0.2564298212528229,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.7173076868057251,0.2158809304237365,0.9834391474723816,285.5314636230469,284.95001220703125,298.8643798828125,288.6928405761719,297.7296142578125,297.4006652832031,285.53179931640625,1.0,0.5370405912399292,0.2734765708446502,0.2734765708446502,1.0,1.0,-2.812833070755005,0.5069583058357239,2.305874824523926,-0.1259399503469467,0.9159002900123596,0.9159002900123596,0.0,137.72080993652344,151.0,35860.625,-0.0,1929.2093505859373,1.0,281.8577575683594,284.1931457519531,291.7737731933594,294.1087646484375,313.1693420410156,299.3944396972656,281.54998779296875,35175.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709299564361572,1.0,0.0,0.0,3.6716232299804688,3.671647310256958,8.995172606773849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5768.2890625,0.0,1551.15185546875,1895.4371337890625,0.0,3131.5341796875,0.9095472693443298,1.0,0.0,3.0,1.0,0.0
12219240,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9990000128746032,0.7251784801483154,0.5388653874397278,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8354917168617249,0.3485065102577209,0.3316523730754852,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8219966888427734,0.329999715089798,0.2324678003787994,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.767382800579071,0.2681927680969238,0.2564298212528229,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.7173076868057251,0.2158809304237365,0.9834391474723816,285.5314636230469,284.95001220703125,298.8643798828125,288.6928405761719,297.7296142578125,297.4006652832031,285.53179931640625,1.0,0.5370405912399292,0.2734765708446502,0.2734765708446502,1.0,1.0,-2.812833070755005,0.5069583058357239,2.305874824523926,-0.1259399503469467,0.9159002900123596,0.9159002900123596,0.0,137.72080993652344,151.0,35860.625,-0.0,1929.2093505859373,1.0,281.8577575683594,284.1931457519531,291.7737731933594,294.1087646484375,313.1693420410156,299.3944396972656,281.54998779296875,35175.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709299564361572,1.0,0.0,0.0,3.6716232299804688,3.671647310256958,8.995172606773849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5768.2890625,0.0,1551.15185546875,1895.4371337890625,0.0,3131.5341796875,0.9095472693443298,1.0,0.0,3.0,1.0,0.0
12219300,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.9990000128746032,0.7253573536872864,0.5424796938896179,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.8350319266319275,0.3500485718250274,0.3332891166210174,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8208097815513611,0.3304783701896667,0.2329474836587906,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7665408849716187,0.2689401507377624,0.2573030292987823,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7162676453590393,0.2161830216646194,0.9855835437774658,285.3994445800781,284.95001220703125,298.86279296875,288.6824035644531,297.72283935546875,297.392578125,285.3908386230469,1.0,0.5395477414131165,0.1652905941009521,0.1652905941009521,1.0,1.0,-2.823348999023437,0.2641659379005432,2.559183120727539,-0.3708510398864746,0.9176352024078368,0.9176352024078368,0.0,139.23255920410156,151.0,36950.36328125,-0.0,1954.8114013671875,1.0,281.6004638671875,284.0150451660156,291.8025207519531,294.2664794921875,313.1693420410156,299.3944396972656,281.54998779296875,35256.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885009229183197,1.0,0.0,0.0,3.6853902339935294,3.685414552688599,9.06275545276003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5613.97607421875,0.0,1567.285888671875,1895.4371337890625,0.0,3263.505126953125,0.9126516580581664,1.0,0.0,3.0,1.0,0.0
12219360,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9990000128746032,0.7247642874717712,0.547406017780304,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8337459564208984,0.3513564169406891,0.3346587121486664,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.8187763094902039,0.3307061195373535,0.2332116961479187,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.764868974685669,0.2694748342037201,0.2579440474510193,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.7144116759300232,0.2162648886442184,0.9866400361061096,285.35302734375,284.95001220703125,298.8602294921875,288.6712951660156,297.7109069824219,297.3778381347656,285.3519287109375,1.0,0.5418767333030701,0.2746165692806244,0.2746165692806244,1.0,1.0,-2.833281278610229,0.47945636510849,2.353825092315674,-0.158020481467247,0.9198105335235596,0.9198105335235596,0.0,141.22174072265625,154.0,37189.09765625,-0.0,1979.0504150390625,1.0,281.5579528808594,283.9649353027344,291.76593017578125,294.2052917480469,313.1693420410156,299.3944396972656,281.25,35335.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935561776161194,1.0,0.0,0.0,3.697010040283203,3.697034358978272,9.119993364947732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5888.896484375,0.0,1581.0618896484375,1895.4371337890625,0.0,3343.447998046875,0.9153375625610352,1.0,0.0,3.0,1.0,0.0
12219420,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7217776775360107,0.5576779246330261,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.830719530582428,0.3535249531269073,0.3369787037372589,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.814189076423645,0.3307013809680938,0.2334189862012863,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7610302567481995,0.2701181471347809,0.2588228583335876,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7099917531013489,0.2159912288188934,0.98672217130661,285.15313720703125,284.95001220703125,298.8525085449219,288.6471252441406,297.8755798339844,297.3369445800781,285.1503295898437,1.0,0.5461313724517822,0.4932685494422912,0.4932685494422912,1.0,1.0,-2.849824905395508,1.0223493576049805,1.827475547790528,0.3807730376720428,0.9209447503089904,0.9209447503089904,0.0,145.2817840576172,157.0,38287.32421875,-0.0,2022.6776123046875,1.0,281.2578430175781,283.7272644042969,291.7274475097656,294.2468566894531,313.1693420410156,299.3944396972656,280.95001220703125,35552.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912609338760376,1.0,0.0,0.0,3.714439630508423,3.7144641876220703,9.206189020005696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5989.96044921875,0.0,1602.641845703125,1895.4371337890625,0.0,3520.803466796875,0.9193844199180604,1.0,0.0,3.0,1.0,0.0
12219480,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7217776775360107,0.5576779246330261,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.830719530582428,0.3535249531269073,0.3369787037372589,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.814189076423645,0.3307013809680938,0.2334189862012863,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7610302567481995,0.2701181471347809,0.2588228583335876,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7099917531013489,0.2159912288188934,0.98672217130661,285.15313720703125,284.95001220703125,298.8525085449219,288.6471252441406,297.8755798339844,297.3369445800781,285.1503295898437,1.0,0.5461313724517822,0.4932685494422912,0.4932685494422912,1.0,1.0,-2.849824905395508,1.0223493576049805,1.827475547790528,0.3807730376720428,0.9209447503089904,0.9209447503089904,0.0,145.2817840576172,157.0,38287.32421875,-0.0,2022.6776123046875,1.0,281.2578430175781,283.7272644042969,291.7274475097656,294.2468566894531,313.1693420410156,299.3944396972656,280.95001220703125,35552.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912609338760376,1.0,0.0,0.0,3.714439630508423,3.7144641876220703,9.206189020005696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5989.96044921875,0.0,1602.641845703125,1895.4371337890625,0.0,3520.803466796875,0.9193844199180604,1.0,0.0,3.0,1.0,0.0
12219540,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.7165177464485168,0.5679850578308105,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8273571133613586,0.3551476895809173,0.3387550711631775,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8091133832931519,0.3301285207271576,0.2332108914852142,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7568234205245972,0.270247608423233,0.2591898739337921,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7048682570457458,0.2152126580476761,0.9843763709068298,284.9388427734375,284.95001220703125,298.8416748046875,288.62066650390625,297.9779968261719,297.2928771972656,284.9370422363281,1.0,0.5499272346496582,0.7119204998016357,0.7119204998016357,1.0,1.0,-2.8617234230041504,1.2689158916473389,1.5928075313568115,0.6244760155677795,0.9190311431884766,0.9190311431884766,0.0,149.21481323242188,160.0,39243.94140625,-0.0,2060.230712890625,1.0,280.95770263671875,283.4813232421875,291.6801147460937,294.2566833496094,313.1693420410156,299.3944396972656,280.6499938964844,35817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272228479385376,1.0,0.0,0.0,3.7219719886779785,3.721996545791626,9.243564136340864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6074.8125,0.0,1613.3291015625,1895.4371337890625,0.0,3655.659423828125,0.9212496876716614,1.0,0.0,3.0,1.0,0.0
12219600,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.7165177464485168,0.5679850578308105,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8273571133613586,0.3551476895809173,0.3387550711631775,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8091133832931519,0.3301285207271576,0.2332108914852142,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7568234205245972,0.270247608423233,0.2591898739337921,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7048682570457458,0.2152126580476761,0.9843763709068298,284.9388427734375,284.95001220703125,298.8416748046875,288.62066650390625,297.9779968261719,297.2928771972656,284.9370422363281,1.0,0.5499272346496582,0.7119204998016357,0.7119204998016357,1.0,1.0,-2.8617234230041504,1.2689158916473389,1.5928075313568115,0.6244760155677795,0.9190311431884766,0.9190311431884766,0.0,149.21481323242188,160.0,39243.94140625,-0.0,2060.230712890625,1.0,280.95770263671875,283.4813232421875,291.6801147460937,294.2566833496094,313.1693420410156,299.3944396972656,280.6499938964844,35817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272228479385376,1.0,0.0,0.0,3.7219719886779785,3.721996545791626,9.243564136340864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6074.8125,0.0,1613.3291015625,1895.4371337890625,0.0,3655.659423828125,0.9212496876716614,1.0,0.0,3.0,1.0,0.0
12219660,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.7091525197029114,0.5778429508209229,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8240385055541992,0.3565064966678619,0.3402064442634582,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8038706183433533,0.3292635381221771,0.2327405661344528,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.752651035785675,0.2701053321361542,0.2592339217662811,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.699658215045929,0.2141952663660049,0.9806607961654664,284.7573547363281,284.95001220703125,298.8282165527344,288.59234619140625,297.832275390625,297.26025390625,284.7572937011719,1.0,0.5534093379974365,0.4836505055427551,0.4836505055427551,1.0,1.0,-2.870336532592773,1.0397886037826538,1.8305480480194087,0.3937402367591858,0.9148908853530884,0.9148908853530884,0.0,152.84754943847656,148.0,40431.08984375,-0.0,2093.455810546875,1.0,280.6576538085937,283.25555419921875,291.6412353515625,294.2795715332031,313.1693420410156,299.3944396972656,280.3500061035156,36076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394943118095398,1.0,0.0,0.0,3.719727039337158,3.7197518348693848,9.232417710336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6180.86572265625,0.0,1612.71728515625,1895.4371337890625,0.0,3767.845703125,0.9209229350090028,1.0,0.0,3.0,1.0,0.0
12219720,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.7091525197029114,0.5778429508209229,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8240385055541992,0.3565064966678619,0.3402064442634582,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8038706183433533,0.3292635381221771,0.2327405661344528,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.752651035785675,0.2701053321361542,0.2592339217662811,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.699658215045929,0.2141952663660049,0.9806607961654664,284.7573547363281,284.95001220703125,298.8282165527344,288.59234619140625,297.832275390625,297.26025390625,284.7572937011719,1.0,0.5534093379974365,0.4836505055427551,0.4836505055427551,1.0,1.0,-2.870336532592773,1.0397886037826538,1.8305480480194087,0.3937402367591858,0.9148908853530884,0.9148908853530884,0.0,152.84754943847656,148.0,40431.08984375,-0.0,2093.455810546875,1.0,280.6576538085937,283.25555419921875,291.6412353515625,294.2795715332031,313.1693420410156,299.3944396972656,280.3500061035156,36076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394943118095398,1.0,0.0,0.0,3.719727039337158,3.7197518348693848,9.232417710336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6180.86572265625,0.0,1612.71728515625,1895.4371337890625,0.0,3767.845703125,0.9209229350090028,1.0,0.0,3.0,1.0,0.0
12219780,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9990000128746032,0.702299177646637,0.5754145383834839,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8260097503662109,0.3577839136123657,0.3413900434970855,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.8042464852333069,0.3283409476280212,0.2320793122053146,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.7534453868865967,0.2698600590229034,0.2589888274669647,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.6993520259857178,0.2129977941513061,0.975334405899048,284.6031188964844,284.95001220703125,298.8127136230469,288.5625,297.59490966796875,297.242431640625,284.6022033691406,1.0,0.5514503121376038,0.2553804814815521,0.2553804814815521,1.0,1.0,-2.8613698482513428,0.4739751517772674,2.387394666671753,-0.1693036258220672,0.908915102481842,0.908915102481842,0.0,151.61476135253906,136.0,41825.33984375,-0.0,2075.627197265625,1.0,280.35772705078125,283.0557556152344,291.6141357421875,294.3324279785156,313.1693420410156,299.3944396972656,280.04998779296875,36317.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523316621780396,1.0,0.0,0.0,3.708482027053833,3.708506584167481,9.17668103284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6317.5703125,0.0,1601.6251220703125,1895.4371337890625,0.0,3883.943359375,0.9185672998428344,1.0,0.0,3.0,1.0,0.0
12219840,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9990000128746032,0.702299177646637,0.5754145383834839,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8260097503662109,0.3577839136123657,0.3413900434970855,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.8042464852333069,0.3283409476280212,0.2320793122053146,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.7534453868865967,0.2698600590229034,0.2589888274669647,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.6993520259857178,0.2129977941513061,0.975334405899048,284.6031188964844,284.95001220703125,298.8127136230469,288.5625,297.59490966796875,297.242431640625,284.6022033691406,1.0,0.5514503121376038,0.2553804814815521,0.2553804814815521,1.0,1.0,-2.8613698482513428,0.4739751517772674,2.387394666671753,-0.1693036258220672,0.908915102481842,0.908915102481842,0.0,151.61476135253906,136.0,41825.33984375,-0.0,2075.627197265625,1.0,280.35772705078125,283.0557556152344,291.6141357421875,294.3324279785156,313.1693420410156,299.3944396972656,280.04998779296875,36317.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523316621780396,1.0,0.0,0.0,3.708482027053833,3.708506584167481,9.17668103284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6317.5703125,0.0,1601.6251220703125,1895.4371337890625,0.0,3883.943359375,0.9185672998428344,1.0,0.0,3.0,1.0,0.0
12219900,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.9990000128746032,0.6999819278717041,0.5705559849739075,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.8286043405532837,0.3583890497684479,0.3419429063796997,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588623046875,0.806166410446167,0.3278601765632629,0.2317318469285965,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.7553579807281494,0.2697084844112396,0.2588180899620056,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.7006874084472656,0.212361454963684,0.9723194241523744,284.4574584960937,284.95001220703125,298.8043212890625,288.547119140625,297.5878295898437,297.2357788085937,284.4477844238281,1.0,0.5491044521331787,0.1412454843521118,0.1412454843521118,1.0,1.0,-2.851950168609619,0.2067711055278778,2.645179033279419,-0.4340664148330688,0.9042300581932068,0.9042300581932068,0.0,149.57528686523438,136.0,42723.35546875,-0.0,2051.825439453125,1.0,280.0998229980469,282.8786926269531,291.62579345703125,294.4577941894531,313.1693420410156,299.3944396972656,280.04998779296875,36469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961588978767395,1.0,0.0,0.0,3.699310064315796,3.6993346214294434,9.131344995694236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6119.5341796875,0.0,1592.2852783203125,1895.4371337890625,0.0,3966.7373046875,0.9165733456611632,1.0,0.0,3.0,1.0,0.0
12219960,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.400146484375,0.9990000128746032,0.6981834173202515,0.5648403763771057,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006652832031,0.831513524055481,0.3588946759700775,0.34235680103302,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.8083704710006714,0.3272757828235626,0.2312795668840408,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.7575729489326477,0.2694769501686096,0.2585370540618896,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40155029296875,0.702307939529419,0.211666539311409,0.968884527683258,284.4004821777344,284.95001220703125,298.79559326171875,288.531494140625,297.5805358886719,297.22869873046875,284.3982849121094,1.0,0.5458961129188538,0.2622328996658325,0.2622328996658325,1.0,1.0,-2.840582609176636,0.4482866525650024,2.392295837402344,-0.1902877390384674,0.8999492526054382,0.8999492526054382,0.0,147.26210021972656,139.0,42671.8984375,-0.0,2020.313232421875,1.0,280.057861328125,282.8275146484375,291.5839233398437,294.36962890625,313.1693420410156,299.3944396972656,279.75,36610.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658042788505554,1.0,0.0,0.0,3.6867847442626953,3.686809301376343,9.069614748113964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6410.83837890625,0.0,1579.091064453125,1895.4371337890625,0.0,4004.154052734375,0.9138975143432616,1.0,0.0,3.0,1.0,0.0
12220020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105407714844,0.9990000128746032,0.6958338618278503,0.5611928701400757,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120056152344,0.8336713314056396,0.3595427870750427,0.3429888486862182,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.8093736171722412,0.326335459947586,0.2306459993124008,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.7588211297988892,0.2690710723400116,0.2581621706485748,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.7027075886726379,0.2106299847364425,0.9641789197921752,284.2115173339844,284.95001220703125,298.7824401855469,288.5084533691406,297.7066955566406,297.2182006835937,284.2051086425781,1.0,0.5435293316841125,0.4381235539913177,0.4381235539913177,1.0,1.0,-2.8300788402557373,0.8958079814910889,1.934270977973938,0.2590612173080444,0.8911483883857727,0.8911483883857727,0.0,145.70863342285156,139.0,43271.41015625,-0.0,1993.1790771484373,1.0,279.7719421386719,282.6083068847656,291.5697937011719,294.4286499023437,313.1693420410156,299.3944396972656,279.75,36873.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759162664413452,1.0,0.0,0.0,3.663039445877075,3.663063764572144,8.953162478064769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6140.80322265625,0.0,1554.2841796875,1895.4371337890625,0.0,4093.12548828125,0.9087467789649964,1.0,0.0,3.0,1.0,0.0
12220080,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799621582031,0.9990000128746032,0.6947847008705139,0.5606205463409424,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.8340815901756287,0.359761506319046,0.3431800603866577,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809997558594,0.809326708316803,0.3259544670581817,0.2303703874349594,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.7589050531387329,0.2688949406147003,0.2579858303070068,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822814941406,0.7024796605110168,0.2102234661579132,0.9623116850852966,284.1805114746094,284.95001220703125,298.7773742675781,288.4997253417969,297.77947998046875,297.2142639160156,284.1768493652344,1.0,0.5428723692893982,0.5042077302932739,0.5042077302932739,1.0,1.0,-2.826832294464112,1.031984806060791,1.7948473691940308,0.3958273530006408,0.8879843354225159,0.8879843354225159,0.0,145.4187469482422,142.0,43003.8125,-0.0,1985.83544921875,1.0,279.758056640625,282.5793151855469,291.5395812988281,294.36444091796875,313.1693420410156,299.3944396972656,280.04998779296875,36956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976550817489624,1.0,0.0,0.0,3.652361869812012,3.65238618850708,8.901042747311294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5739.86474609375,0.0,1542.9569091796875,1895.4371337890625,0.0,4098.669921875,0.9064311385154724,1.0,0.0,3.0,1.0,0.0
12220140,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.9990000128746032,0.6928344368934631,0.5591811537742615,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32470703125,0.8357810378074646,0.3615968227386474,0.3445373177528381,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.8094455003738403,0.3256711959838867,0.2298809140920639,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.7594015598297119,0.2690469324588775,0.2578366994857788,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3242492675781,0.7018630504608154,0.2094121873378753,0.9574598670005798,284.3247985839844,284.95001220703125,298.75860595703125,288.467529296875,297.9012451171875,297.2093811035156,284.3258056640625,1.0,0.5415497422218323,0.7461825609207153,0.7461825609207153,1.0,1.0,-2.820124387741089,1.2618753910064695,1.5582491159439087,0.6268744468688965,0.8808044791221619,0.8808044791221619,0.0,144.73155212402344,145.0,41439.859375,-0.0,1970.6187744140625,1.0,280.0420227050781,282.7782592773437,291.4028015136719,294.05010986328125,313.1693420410156,299.3944396972656,280.3500061035156,36947.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591403007507324,1.0,0.0,0.0,3.616224527359009,3.616248369216919,8.725775728635199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5546.27734375,0.0,1502.9412841796875,1895.4371337890625,0.0,3944.91845703125,0.8983993530273438,1.0,0.0,3.0,1.0,0.0
12220200,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.9990000128746032,0.6928344368934631,0.5591811537742615,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32470703125,0.8357810378074646,0.3615968227386474,0.3445373177528381,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.8094455003738403,0.3256711959838867,0.2298809140920639,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.7594015598297119,0.2690469324588775,0.2578366994857788,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3242492675781,0.7018630504608154,0.2094121873378753,0.9574598670005798,284.3247985839844,284.95001220703125,298.75860595703125,288.467529296875,297.9012451171875,297.2093811035156,284.3258056640625,1.0,0.5415497422218323,0.7461825609207153,0.7461825609207153,1.0,1.0,-2.820124387741089,1.2618753910064695,1.5582491159439087,0.6268744468688965,0.8808044791221619,0.8808044791221619,0.0,144.73155212402344,145.0,41439.859375,-0.0,1970.6187744140625,1.0,280.0420227050781,282.7782592773437,291.4028015136719,294.05010986328125,313.1693420410156,299.3944396972656,280.3500061035156,36947.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591403007507324,1.0,0.0,0.0,3.616224527359009,3.616248369216919,8.725775728635199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5546.27734375,0.0,1502.9412841796875,1895.4371337890625,0.0,3944.91845703125,0.8983993530273438,1.0,0.0,3.0,1.0,0.0
12220260,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.9990000128746032,0.6931325793266296,0.5579338669776917,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.8383225798606873,0.3646220862865448,0.3471164405345917,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.8105946183204651,0.3266564011573791,0.2303589582443237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.7607718110084534,0.270176500082016,0.2586750090122223,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.702278196811676,0.2095287591218948,0.9569231867790222,284.5281066894531,284.95001220703125,298.73974609375,288.435302734375,297.79376220703125,297.2153015136719,284.5311889648437,1.0,0.5418678522109985,0.508104145526886,0.508104145526886,1.0,1.0,-2.822650671005249,1.064093828201294,1.7585567235946655,0.4287049174308777,0.8767783045768738,0.8767783045768738,0.0,144.37213134765625,148.0,40364.8203125,-0.0,1973.90185546875,1.0,280.34130859375,283.0249328613281,291.3562927246094,293.9034423828125,313.1693420410156,299.3944396972656,280.6499938964844,36773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396972060203552,1.0,0.0,0.0,3.5864474773406982,3.5864710807800293,8.582666737311229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5434.8671875,0.0,1469.290283203125,1895.4371337890625,0.0,3769.69140625,0.8916558027267456,1.0,0.0,3.0,1.0,0.0
12220320,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.9990000128746032,0.6931325793266296,0.5579338669776917,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.8383225798606873,0.3646220862865448,0.3471164405345917,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.8105946183204651,0.3266564011573791,0.2303589582443237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.7607718110084534,0.270176500082016,0.2586750090122223,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.702278196811676,0.2095287591218948,0.9569231867790222,284.5281066894531,284.95001220703125,298.73974609375,288.435302734375,297.79376220703125,297.2153015136719,284.5311889648437,1.0,0.5418678522109985,0.508104145526886,0.508104145526886,1.0,1.0,-2.822650671005249,1.064093828201294,1.7585567235946655,0.4287049174308777,0.8767783045768738,0.8767783045768738,0.0,144.37213134765625,148.0,40364.8203125,-0.0,1973.90185546875,1.0,280.34130859375,283.0249328613281,291.3562927246094,293.9034423828125,313.1693420410156,299.3944396972656,280.6499938964844,36773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396972060203552,1.0,0.0,0.0,3.5864474773406982,3.5864710807800293,8.582666737311229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5434.8671875,0.0,1469.290283203125,1895.4371337890625,0.0,3769.69140625,0.8916558027267456,1.0,0.0,3.0,1.0,0.0
12220380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9990000128746032,0.695020854473114,0.5571702122688293,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8412812948226929,0.3684718012809753,0.3505412638187408,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8122471570968628,0.3284876644611358,0.2314854711294174,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.762626588344574,0.2720080912113189,0.2602324187755584,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7033737897872925,0.2103640884160995,0.9598395228385924,284.77618408203125,284.95001220703125,298.7213134765625,288.40338134765625,297.56353759765625,297.22808837890625,284.7805480957031,1.0,0.5436345934867859,0.2700256705284118,0.2700256705284118,1.0,1.0,-2.832568883895874,0.5049893856048584,2.327579498291016,-0.1321791708469391,0.8763537406921387,0.8763537406921387,0.0,144.40457153320312,151.0,39735.87109375,-0.0,1993.1181640625,1.0,280.64111328125,283.2968139648437,291.3446960449219,293.8363037109375,313.1693420410156,299.3944396972656,280.95001220703125,36476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249879717826844,1.0,0.0,0.0,3.567492961883545,3.567516326904297,8.492186793773726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5368.1435546875,0.0,1446.779296875,1895.4371337890625,0.0,3635.1171875,0.8872331976890564,1.0,0.0,3.0,1.0,0.0
12220440,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9990000128746032,0.695020854473114,0.5571702122688293,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8412812948226929,0.3684718012809753,0.3505412638187408,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8122471570968628,0.3284876644611358,0.2314854711294174,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.762626588344574,0.2720080912113189,0.2602324187755584,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7033737897872925,0.2103640884160995,0.9598395228385924,284.77618408203125,284.95001220703125,298.7213134765625,288.40338134765625,297.56353759765625,297.22808837890625,284.7805480957031,1.0,0.5436345934867859,0.2700256705284118,0.2700256705284118,1.0,1.0,-2.832568883895874,0.5049893856048584,2.327579498291016,-0.1321791708469391,0.8763537406921387,0.8763537406921387,0.0,144.40457153320312,151.0,39735.87109375,-0.0,1993.1181640625,1.0,280.64111328125,283.2968139648437,291.3446960449219,293.8363037109375,313.1693420410156,299.3944396972656,280.95001220703125,36476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249879717826844,1.0,0.0,0.0,3.567492961883545,3.567516326904297,8.492186793773726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5368.1435546875,0.0,1446.779296875,1895.4371337890625,0.0,3635.1171875,0.8872331976890564,1.0,0.0,3.0,1.0,0.0
12220500,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.696327269077301,0.5572015643119812,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8427286148071289,0.3706026077270508,0.3524711430072784,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.813052773475647,0.3296050727367401,0.2322091162204742,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7635529041290283,0.2731029987335205,0.2612021863460541,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7039883136749268,0.2109745740890503,0.9622718691825868,284.92730712890625,284.95001220703125,298.71240234375,288.3876647949219,297.5677185058594,297.2359619140625,284.9369812011719,1.0,0.5449756979942322,0.1509864628314972,0.1509864628314972,1.0,1.0,-2.839874505996704,0.2378336787223816,2.602041006088257,-0.4007382988929748,0.8776754140853882,0.8776754140853882,0.0,144.64598083496094,151.0,38882.7890625,-0.0,2007.8880615234373,1.0,280.8963623046875,283.4847106933594,291.3173522949219,293.7165832519531,313.1693420410156,299.3944396972656,280.95001220703125,36298.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174438118934632,1.0,0.0,0.0,3.562647819519043,3.562670946121216,8.469135082123103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5529.5703125,0.0,1440.318359375,1895.4371337890625,0.0,3565.5498046875,0.8860558271408081,1.0,0.0,3.0,1.0,0.0
12220560,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6976693272590637,0.5581003427505493,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8438775539398193,0.3728231191635132,0.3545592427253723,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8135746121406555,0.3308056890964508,0.2330473810434341,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7642145156860352,0.2742797136306762,0.2623070180416107,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7043822407722473,0.2116779386997223,0.965354323387146,284.9856872558594,284.95001220703125,298.70379638671875,288.37213134765625,297.5724792480469,297.24444580078125,284.9879150390625,1.0,0.54646235704422,0.2672168016433716,0.2672168016433716,1.0,1.0,-2.849514961242676,0.4636406600475311,2.3858742713928223,-0.1773934513330459,0.8785443902015686,0.8785443902015686,0.0,145.3313446044922,154.0,38838.85546875,-0.0,2025.5220947265625,1.0,280.94097900390625,283.5436706542969,291.33453369140625,293.7811279296875,313.1693420410156,299.3944396972656,281.25,36155.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150760173797609,1.0,0.0,0.0,3.560999155044556,3.5610222816467285,8.461298648398952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5287.36474609375,0.0,1437.5240478515625,1895.4371337890625,0.0,3543.649658203125,0.8855466842651367,1.0,0.0,3.0,1.0,0.0
12220620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.9990000128746032,0.6999894380569458,0.5606536269187927,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8458608388900757,0.3773439526557922,0.3588177263736725,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8142919540405273,0.3332399129867553,0.2347569763660431,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7652689814567566,0.2767038345336914,0.264601856470108,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7049742937088013,0.2131769061088562,0.9720852971076964,285.1627502441406,284.95001220703125,298.687744140625,288.3419494628906,297.7740478515625,297.2605895996094,285.1623229980469,1.0,0.5498576164245605,0.4996775388717651,0.4996775388717651,1.0,1.0,-2.8706040382385254,1.0422372817993164,1.828366756439209,0.3960222601890564,0.8829537630081177,0.8829537630081177,0.0,147.05075073242188,157.0,37737.02734375,-0.0,2065.5205078125,1.0,281.240966796875,283.7709350585937,291.3094787597656,293.70196533203125,313.1693420410156,299.3944396972656,281.54998779296875,35855.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060608744621276,1.0,0.0,0.0,3.5659332275390625,3.5659565925598145,8.484763043270505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5193.7880859375,0.0,1440.5814208984375,1895.4371337890625,0.0,3460.011474609375,0.8864182233810425,1.0,0.0,3.0,1.0,0.0
12220680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.9990000128746032,0.6999894380569458,0.5606536269187927,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8458608388900757,0.3773439526557922,0.3588177263736725,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8142919540405273,0.3332399129867553,0.2347569763660431,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.7652689814567566,0.2767038345336914,0.264601856470108,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7049742937088013,0.2131769061088562,0.9720852971076964,285.1627502441406,284.95001220703125,298.687744140625,288.3419494628906,297.7740478515625,297.2605895996094,285.1623229980469,1.0,0.5498576164245605,0.4996775388717651,0.4996775388717651,1.0,1.0,-2.8706040382385254,1.0422372817993164,1.828366756439209,0.3960222601890564,0.8829537630081177,0.8829537630081177,0.0,147.05075073242188,157.0,37737.02734375,-0.0,2065.5205078125,1.0,281.240966796875,283.7709350585937,291.3094787597656,293.70196533203125,313.1693420410156,299.3944396972656,281.54998779296875,35855.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060608744621276,1.0,0.0,0.0,3.5659332275390625,3.5659565925598145,8.484763043270505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5193.7880859375,0.0,1440.5814208984375,1895.4371337890625,0.0,3460.011474609375,0.8864182233810425,1.0,0.0,3.0,1.0,0.0
12220740,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.9990000128746032,0.7018793821334839,0.5637881755828857,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8475818634033203,0.3819155991077423,0.3631253838539123,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.814717710018158,0.3356582820415497,0.2364552319049835,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.7660873532295227,0.279159665107727,0.2669359743595123,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.7053709626197815,0.2147151827812194,0.9790827631950378,285.3437805175781,284.95001220703125,298.6736145019531,288.3132019042969,297.8982238769531,297.27490234375,285.34539794921875,1.0,0.5537708401679993,0.7321382164955139,0.7321382164955139,1.0,1.0,-2.8928041458129883,1.291758418083191,1.601045846939087,0.6403548717498779,0.8896747827529907,0.8896747827529907,0.0,148.98187255859375,160.0,37002.4765625,-0.0,2110.957763671875,1.0,281.5410461425781,284.0083923339844,291.277587890625,293.61480712890625,313.1693420410156,299.3944396972656,281.8500061035156,35574.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960042595863342,1.0,0.0,0.0,3.581000566482544,3.581023931503296,8.556616535315698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5116.2236328125,0.0,1454.629150390625,1895.4371337890625,0.0,3366.310302734375,0.8895817995071411,1.0,0.0,3.0,1.0,0.0
