time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220800,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.9990000128746032,0.7018793821334839,0.5637881755828857,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8475818634033203,0.3819155991077423,0.3631253838539123,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.814717710018158,0.3356582820415497,0.2364552319049835,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.7660873532295227,0.279159665107727,0.2669359743595123,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.7053709626197815,0.2147151827812194,0.9790827631950378,285.3437805175781,284.95001220703125,298.6736145019531,288.3132019042969,297.8982238769531,297.27490234375,285.34539794921875,1.0,0.5537708401679993,0.7321382164955139,0.7321382164955139,1.0,1.0,-2.8928041458129883,1.291758418083191,1.601045846939087,0.6403548717498779,0.8896747827529907,0.8896747827529907,0.0,148.98187255859375,160.0,37002.4765625,-0.0,2110.957763671875,1.0,281.5410461425781,284.0083923339844,291.277587890625,293.61480712890625,313.1693420410156,299.3944396972656,281.8500061035156,35574.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960042595863342,1.0,0.0,0.0,3.581000566482544,3.581023931503296,8.556616535315698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5116.2236328125,0.0,1454.629150390625,1895.4371337890625,0.0,3366.310302734375,0.8895817995071411,1.0,0.0,3.0,1.0,0.0
12220860,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.9990000128746032,0.7039489150047302,0.5671114921569824,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8493407964706421,0.3867380917072296,0.3676328063011169,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8151793479919434,0.3382905125617981,0.2382712215185165,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7669443488121033,0.2817936539649963,0.2694102525711059,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.7058173418045044,0.2163988351821899,0.9866257309913636,285.5484313964844,284.95001220703125,298.66192626953125,288.28619384765625,297.7996520996094,297.28961181640625,285.5509338378906,1.0,0.5581788420677185,0.4927521347999573,0.4927521347999573,1.0,1.0,-2.9164340496063232,1.0765225887298584,1.8399114608764648,0.4201333522796631,0.8992940187454224,0.8992940187454224,0.0,150.9564971923828,163.0,36330.82421875,-0.0,2162.030517578125,1.0,281.8412170410156,284.2441101074219,291.2533874511719,293.5445251464844,313.1693420410156,299.3944396972656,282.1499938964844,35281.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865576386451721,1.0,0.0,0.0,3.607022285461426,3.6070456504821777,8.681423082634865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5046.423828125,0.0,1480.56494140625,1895.4371337890625,0.0,3278.000732421875,0.8951882719993591,1.0,0.0,3.0,1.0,0.0
12220920,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.9990000128746032,0.7039489150047302,0.5671114921569824,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8493407964706421,0.3867380917072296,0.3676328063011169,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8151793479919434,0.3382905125617981,0.2382712215185165,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7669443488121033,0.2817936539649963,0.2694102525711059,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.7058173418045044,0.2163988351821899,0.9866257309913636,285.5484313964844,284.95001220703125,298.66192626953125,288.28619384765625,297.7996520996094,297.28961181640625,285.5509338378906,1.0,0.5581788420677185,0.4927521347999573,0.4927521347999573,1.0,1.0,-2.9164340496063232,1.0765225887298584,1.8399114608764648,0.4201333522796631,0.8992940187454224,0.8992940187454224,0.0,150.9564971923828,163.0,36330.82421875,-0.0,2162.030517578125,1.0,281.8412170410156,284.2441101074219,291.2533874511719,293.5445251464844,313.1693420410156,299.3944396972656,282.1499938964844,35281.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865576386451721,1.0,0.0,0.0,3.607022285461426,3.6070456504821777,8.681423082634865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5046.423828125,0.0,1480.56494140625,1895.4371337890625,0.0,3278.000732421875,0.8951882719993591,1.0,0.0,3.0,1.0,0.0
12220980,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.9990000128746032,0.7065667510032654,0.5703065395355225,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8513606190681458,0.3919032514095306,0.3724381327629089,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.8159094452857971,0.3412383496761322,0.2402879446744918,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.7680597305297852,0.2846876382827759,0.2721078097820282,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7065395712852478,0.2183074653148651,0.9950736165046692,285.7814636230469,284.95001220703125,298.6531982421875,288.2613220214844,297.60870361328125,297.3060607910156,285.784423828125,1.0,0.5630889534950256,0.2533660531044006,0.2533660531044006,1.0,1.0,-2.9418647289276123,0.4893625974655151,2.452502012252808,-0.1722095906734466,0.9122061133384703,0.9122061133384703,0.0,152.92636108398438,166.0,35806.94140625,-0.0,2219.3154296875,1.0,282.1415100097656,284.4858093261719,291.2328491210937,293.4852294921875,313.1693420410156,299.3944396972656,281.8500061035156,34982.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779339790344238,1.0,0.0,0.0,3.644110918045044,3.644134759902954,8.86087207163655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5577.3681640625,0.0,1519.024658203125,1895.4371337890625,0.0,3197.215576171875,0.9032818078994752,1.0,0.0,3.0,1.0,0.0
12221040,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.9990000128746032,0.7065667510032654,0.5703065395355225,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8513606190681458,0.3919032514095306,0.3724381327629089,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.8159094452857971,0.3412383496761322,0.2402879446744918,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.7680597305297852,0.2846876382827759,0.2721078097820282,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7065395712852478,0.2183074653148651,0.9950736165046692,285.7814636230469,284.95001220703125,298.6531982421875,288.2613220214844,297.60870361328125,297.3060607910156,285.784423828125,1.0,0.5630889534950256,0.2533660531044006,0.2533660531044006,1.0,1.0,-2.9418647289276123,0.4893625974655151,2.452502012252808,-0.1722095906734466,0.9122061133384703,0.9122061133384703,0.0,152.92636108398438,166.0,35806.94140625,-0.0,2219.3154296875,1.0,282.1415100097656,284.4858093261719,291.2328491210937,293.4852294921875,313.1693420410156,299.3944396972656,281.8500061035156,34982.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779339790344238,1.0,0.0,0.0,3.644110918045044,3.644134759902954,8.86087207163655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5577.3681640625,0.0,1519.024658203125,1895.4371337890625,0.0,3197.215576171875,0.9032818078994752,1.0,0.0,3.0,1.0,0.0
12221100,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.9990000128746032,0.7069981694221497,0.5722381472587585,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8521750569343567,0.3941453993320465,0.3748059570789337,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8160803318023682,0.3423490524291992,0.2412606477737426,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7684437036514282,0.2858846485614776,0.2734371423721313,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66278076171875,0.706747829914093,0.2190736979246139,0.9992815852165222,285.6584777832031,284.95001220703125,298.65008544921875,288.24981689453125,297.6108703613281,297.3100280761719,285.6504821777344,1.0,0.5656912922859192,0.1336729973554611,0.1336729973554611,1.0,1.0,-2.954859733581543,0.1905085444450378,2.7643511295318604,-0.4736141860485077,0.9157710075378418,0.9157710075378418,0.0,154.04019165039062,166.0,36771.6328125,-0.0,2249.818603515625,1.0,281.89849853515625,284.3160705566406,291.3167419433594,293.7247314453125,313.1693420410156,299.3944396972656,281.8500061035156,35007.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895877003669739,1.0,0.0,0.0,3.663060426712036,3.663084506988525,8.953265933087096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5455.2685546875,0.0,1540.2935791015625,1895.4371337890625,0.0,3306.351318359375,0.9074857234954834,1.0,0.0,3.0,1.0,0.0
12221160,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.9990000128746032,0.706107497215271,0.576137125492096,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.8516964912414551,0.3959232866764068,0.3767051100730896,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8149712085723877,0.3429719507694244,0.2418697476387024,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.767613410949707,0.2867114543914795,0.2744127213954925,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.7057723999023438,0.2195226401090622,1.0021464824676514,285.6136779785156,284.95001220703125,298.6479187011719,288.23895263671875,297.6090393066406,297.3081970214844,285.6126403808594,1.0,0.5681207776069641,0.2573279440402984,0.2573279440402984,1.0,1.0,-2.9671876430511475,0.4652203023433685,2.501967430114746,-0.20198754966259,0.9197010397911072,0.9197010397911072,0.0,155.88494873046875,154.0,37018.71875,-0.0,2279.00390625,1.0,281.8577575683594,284.2649230957031,291.3175964355469,293.7174987792969,313.1693420410156,299.3944396972656,281.54998779296875,35054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985766768455505,1.0,0.0,0.0,3.6801133155822754,3.6801373958587646,9.036820642904786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5735.4755859375,0.0,1559.7991943359375,1895.4371337890625,0.0,3390.313232421875,0.9113650918006896,1.0,0.0,3.0,1.0,0.0
12221220,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9990000128746032,0.7025988698005676,0.5735741853713989,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8549337387084961,0.3985583484172821,0.3794382810592651,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8165591359138489,0.3432675302028656,0.2422711104154586,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7697241306304932,0.2875687777996063,0.2754389643669128,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.7072761058807373,0.2196577042341232,1.0037472248077393,285.3963317871094,284.95001220703125,298.6466064453125,288.21942138671875,297.7886657714844,297.29742431640625,285.3924865722656,1.0,0.567319929599762,0.5046378374099731,0.5046378374099731,1.0,1.0,-2.971064567565918,1.0920826196670532,1.8789819478988647,0.4238913655281067,0.9239934086799622,0.9239934086799622,0.0,155.27139282226562,142.0,38037.125,-0.0,2279.00146484375,1.0,281.5578918457031,284.0157470703125,291.30859375,293.8022155761719,313.1693420410156,299.3944396972656,281.25,35248.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202612042427064,1.0,0.0,0.0,3.708944082260132,3.7089686393737793,9.17896841201582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5839.2041015625,0.0,1594.028076171875,1895.4371337890625,0.0,3591.56884765625,0.9179476499557496,1.0,0.0,3.0,1.0,0.0
12221280,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9990000128746032,0.7025988698005676,0.5735741853713989,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8549337387084961,0.3985583484172821,0.3794382810592651,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8165591359138489,0.3432675302028656,0.2422711104154586,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7697241306304932,0.2875687777996063,0.2754389643669128,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.7072761058807373,0.2196577042341232,1.0037472248077393,285.3963317871094,284.95001220703125,298.6466064453125,288.21942138671875,297.7886657714844,297.29742431640625,285.3924865722656,1.0,0.567319929599762,0.5046378374099731,0.5046378374099731,1.0,1.0,-2.971064567565918,1.0920826196670532,1.8789819478988647,0.4238913655281067,0.9239934086799622,0.9239934086799622,0.0,155.27139282226562,142.0,38037.125,-0.0,2279.00146484375,1.0,281.5578918457031,284.0157470703125,291.30859375,293.8022155761719,313.1693420410156,299.3944396972656,281.25,35248.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202612042427064,1.0,0.0,0.0,3.708944082260132,3.7089686393737793,9.17896841201582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5839.2041015625,0.0,1594.028076171875,1895.4371337890625,0.0,3591.56884765625,0.9179476499557496,1.0,0.0,3.0,1.0,0.0
12221340,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9990000128746032,0.6993184089660645,0.5632033944129944,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8612859845161438,0.4002439975738525,0.3810794949531555,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8208182454109192,0.342608094215393,0.2418544143438339,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7745275497436523,0.2875873744487762,0.2754939794540405,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.7110475301742554,0.2189726382493972,1.0008455514907837,285.1493225097656,284.95001220703125,298.6497497558594,288.2030944824219,297.89483642578125,297.2811584472656,285.1462707519531,1.0,0.5626911520957947,0.7519477009773254,0.7519477009773254,1.0,1.0,-2.9566633701324463,1.328874945640564,1.6277884244918823,0.6638540029525757,0.924653708934784,0.924653708934784,0.0,151.27322387695312,145.0,38729.69921875,-0.0,2232.09033203125,1.0,281.2576904296875,283.74609375,291.2649841308594,293.8085327148437,313.1693420410156,299.3944396972656,280.95001220703125,35523.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356629848480223,1.0,0.0,0.0,3.72746467590332,3.727489233016968,9.2708665988539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5905.794921875,0.0,1617.4293212890625,1895.4371337890625,0.0,3732.936767578125,0.92228364944458,1.0,0.0,3.0,1.0,0.0
12221400,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9990000128746032,0.6993184089660645,0.5632033944129944,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8612859845161438,0.4002439975738525,0.3810794949531555,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8208182454109192,0.342608094215393,0.2418544143438339,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7745275497436523,0.2875873744487762,0.2754939794540405,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.7110475301742554,0.2189726382493972,1.0008455514907837,285.1493225097656,284.95001220703125,298.6497497558594,288.2030944824219,297.89483642578125,297.2811584472656,285.1462707519531,1.0,0.5626911520957947,0.7519477009773254,0.7519477009773254,1.0,1.0,-2.9566633701324463,1.328874945640564,1.6277884244918823,0.6638540029525757,0.924653708934784,0.924653708934784,0.0,151.27322387695312,145.0,38729.69921875,-0.0,2232.09033203125,1.0,281.2576904296875,283.74609375,291.2649841308594,293.8085327148437,313.1693420410156,299.3944396972656,280.95001220703125,35523.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356629848480223,1.0,0.0,0.0,3.72746467590332,3.727489233016968,9.2708665988539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5905.794921875,0.0,1617.4293212890625,1895.4371337890625,0.0,3732.936767578125,0.92228364944458,1.0,0.0,3.0,1.0,0.0
12221460,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.6963011026382446,0.5590084791183472,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8643269538879395,0.4015135467052459,0.3822859823703766,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.82195645570755,0.3415349721908569,0.241119772195816,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.776165783405304,0.2872105836868286,0.2751520574092865,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7117009162902832,0.2178966552019119,0.9960933327674866,284.9366455078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7838134765625,297.26287841796875,284.93634033203125,1.0,0.5606477856636047,0.494375467300415,0.494375467300415,1.0,1.0,-2.946047067642212,1.0928423404693604,1.853204727172852,0.430320680141449,0.9226688742637634,0.9226688742637634,0.0,149.41505432128906,148.0,39541.640625,-0.0,2205.41015625,1.0,280.9576110839844,283.48760986328125,291.2279357910156,293.8099670410156,313.1693420410156,299.3944396972656,280.6499938964844,35802.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457393288612366,1.0,0.0,0.0,3.73546314239502,3.735487937927246,9.310697350883856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5980.71923828125,0.0,1628.8321533203125,1895.4371337890625,0.0,3824.498779296875,0.9242669343948364,1.0,0.0,3.0,1.0,0.0
12221520,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.6963011026382446,0.5590084791183472,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8643269538879395,0.4015135467052459,0.3822859823703766,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.82195645570755,0.3415349721908569,0.241119772195816,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.776165783405304,0.2872105836868286,0.2751520574092865,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7117009162902832,0.2178966552019119,0.9960933327674866,284.9366455078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7838134765625,297.26287841796875,284.93634033203125,1.0,0.5606477856636047,0.494375467300415,0.494375467300415,1.0,1.0,-2.946047067642212,1.0928423404693604,1.853204727172852,0.430320680141449,0.9226688742637634,0.9226688742637634,0.0,149.41505432128906,148.0,39541.640625,-0.0,2205.41015625,1.0,280.9576110839844,283.48760986328125,291.2279357910156,293.8099670410156,313.1693420410156,299.3944396972656,280.6499938964844,35802.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457393288612366,1.0,0.0,0.0,3.73546314239502,3.735487937927246,9.310697350883856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5980.71923828125,0.0,1628.8321533203125,1895.4371337890625,0.0,3824.498779296875,0.9242669343948364,1.0,0.0,3.0,1.0,0.0
12221580,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9990000128746032,0.6923247575759888,0.5589458346366882,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8652496337890625,0.402815043926239,0.3834712505340576,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8211842179298401,0.3404991924762726,0.240368440747261,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7758162617683411,0.2868127524852752,0.2747561931610107,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7104766964912415,0.2167502790689468,0.9909390807151794,284.8027648925781,284.95001220703125,298.6714172363281,288.1814270019531,297.5667724609375,297.247314453125,284.80224609375,1.0,0.5601791739463806,0.2368032485246658,0.2368032485246658,1.0,1.0,-2.939813137054444,0.4479055106639862,2.4919075965881348,-0.2127502560615539,0.9194574356079102,0.9194574356079102,0.0,149.05885314941406,151.0,41085.2578125,-0.0,2196.591796875,1.0,280.6575622558594,283.28887939453125,291.220458984375,293.8782653808594,313.1693420410156,299.3944396972656,280.3500061035156,36023.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557558298110962,1.0,0.0,0.0,3.73490047454834,3.7349255084991455,9.307892696597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6131.10546875,0.0,1629.87158203125,1895.4371337890625,0.0,3914.6640625,0.9242974519729614,1.0,0.0,3.0,1.0,0.0
12221640,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9990000128746032,0.6923247575759888,0.5589458346366882,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8652496337890625,0.402815043926239,0.3834712505340576,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8211842179298401,0.3404991924762726,0.240368440747261,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7758162617683411,0.2868127524852752,0.2747561931610107,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7104766964912415,0.2167502790689468,0.9909390807151794,284.8027648925781,284.95001220703125,298.6714172363281,288.1814270019531,297.5667724609375,297.247314453125,284.80224609375,1.0,0.5601791739463806,0.2368032485246658,0.2368032485246658,1.0,1.0,-2.939813137054444,0.4479055106639862,2.4919075965881348,-0.2127502560615539,0.9194574356079102,0.9194574356079102,0.0,149.05885314941406,151.0,41085.2578125,-0.0,2196.591796875,1.0,280.6575622558594,283.28887939453125,291.220458984375,293.8782653808594,313.1693420410156,299.3944396972656,280.3500061035156,36023.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557558298110962,1.0,0.0,0.0,3.73490047454834,3.7349255084991455,9.307892696597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6131.10546875,0.0,1629.87158203125,1895.4371337890625,0.0,3914.6640625,0.9242974519729614,1.0,0.0,3.0,1.0,0.0
12221700,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9990000128746032,0.6899005770683289,0.5597563982009888,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.8653437495231628,0.4034750759601593,0.3841528296470642,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.8204885125160217,0.3400042057037353,0.2400658726692199,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7753058075904846,0.2866201102733612,0.2746209800243377,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.7095314264297485,0.2161698341369629,0.9885361790657043,284.6611022949219,284.95001220703125,298.680419921875,288.1785888671875,297.56353759765625,297.2407531738281,284.6525573730469,1.0,0.5604164004325867,0.1080171391367912,0.1080171391367912,1.0,1.0,-2.938186883926392,0.0854874774813652,2.852699279785156,-0.5744432210922241,0.9161644577980042,0.9161644577980042,0.0,149.20556640625,151.0,42007.6015625,-0.0,2197.11376953125,1.0,280.3990783691406,283.1075134277344,291.2481384277344,294.020263671875,313.1693420410156,299.3944396972656,280.3500061035156,36160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642789363861084,1.0,0.0,0.0,3.731553077697754,3.731577873229981,9.291214837503504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5942.06689453125,0.0,1627.0372314453125,1895.4371337890625,0.0,3990.6357421875,0.9235965013504028,1.0,0.0,3.0,1.0,0.0
12221760,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.9990000128746032,0.6868637800216675,0.5624721050262451,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.8643776178359985,0.4040345549583435,0.3847225308418274,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.8188361525535583,0.3394123911857605,0.2396859377622604,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.773837149143219,0.2863525748252868,0.2744121253490448,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.7076608538627625,0.2155155837535858,0.9858450293540956,284.6138916015625,284.95001220703125,298.69097900390625,288.1768493652344,297.5602111816406,297.2331848144531,284.61260986328125,1.0,0.5606890916824341,0.2486607283353805,0.2486607283353805,1.0,1.0,-2.9382028579711914,0.4339031875133514,2.5042998790740967,-0.2265344411134719,0.9134038090705872,0.9134038090705872,0.0,150.15969848632812,139.0,42093.80078125,-0.0,2199.400390625,1.0,280.35760498046875,283.0607604980469,291.2226257324219,293.95318603515625,313.1693420410156,299.3944396972656,280.04998779296875,36280.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679540395736694,1.0,0.0,0.0,3.725313186645508,3.7253379821777344,9.260168098990108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6243.8623046875,0.0,1620.7261962890625,1895.4371337890625,0.0,4023.16357421875,0.9223090410232544,1.0,0.0,3.0,1.0,0.0
12221820,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.9990000128746032,0.6806378960609436,0.5567764639854431,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8679373264312744,0.4048678874969482,0.385549247264862,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.8204017877578735,0.337964653968811,0.2387072443962097,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.7758368849754333,0.2855886220932007,0.2737112641334533,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822937011719,0.7084587812423706,0.2139708250761032,0.9790034294128418,284.3797607421875,284.95001220703125,298.71697998046875,288.1768493652344,297.7829284667969,297.2158508300781,284.3744812011719,1.0,0.5562407374382019,0.5299478769302368,0.5299478769302368,1.0,1.0,-2.9221339225769043,1.114893674850464,1.8072401285171509,0.4577422738075256,0.9040791392326356,0.9040791392326356,0.0,147.76426696777344,127.0,42507.99609375,-0.0,2155.674072265625,1.0,280.0577392578125,282.80889892578125,291.2149353027344,293.9944152832031,313.1693420410156,299.3944396972656,279.75,36594.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785349369049072,1.0,0.0,0.0,3.704532623291016,3.704557180404663,9.15714508664678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6315.33642578125,0.0,1599.20458984375,1895.4371337890625,0.0,4115.9755859375,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
12221880,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.9990000128746032,0.6806378960609436,0.5567764639854431,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8679373264312744,0.4048678874969482,0.385549247264862,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.8204017877578735,0.337964653968811,0.2387072443962097,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.7758368849754333,0.2855886220932007,0.2737112641334533,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822937011719,0.7084587812423706,0.2139708250761032,0.9790034294128418,284.3797607421875,284.95001220703125,298.71697998046875,288.1768493652344,297.7829284667969,297.2158508300781,284.3744812011719,1.0,0.5562407374382019,0.5299478769302368,0.5299478769302368,1.0,1.0,-2.9221339225769043,1.114893674850464,1.8072401285171509,0.4577422738075256,0.9040791392326356,0.9040791392326356,0.0,147.76426696777344,127.0,42507.99609375,-0.0,2155.674072265625,1.0,280.0577392578125,282.80889892578125,291.2149353027344,293.9944152832031,313.1693420410156,299.3944396972656,279.75,36594.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785349369049072,1.0,0.0,0.0,3.704532623291016,3.704557180404663,9.15714508664678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6315.33642578125,0.0,1599.20458984375,1895.4371337890625,0.0,4115.9755859375,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
12221940,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307678222656,0.9990000128746032,0.6758621335029602,0.5432797074317932,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.8752972483634949,0.4051682949066162,0.3857625126838684,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.8251699805259705,0.3360026478767395,0.2372899353504181,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317749023437,0.7811691164970398,0.2844046652317047,0.2725071907043457,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324768066406,0.712188184261322,0.2120842784643173,0.9700396656990052,284.1311340332031,284.95001220703125,298.75,288.1817932128906,297.8999938964844,297.19659423828125,284.12841796875,1.0,0.5487012267112732,0.8112350702285767,0.8112350702285767,1.0,1.0,-2.892252445220948,1.3127129077911377,1.5795395374298096,0.6621049046516418,0.8911179900169373,0.8911179900169373,0.0,142.26832580566406,130.0,42780.1875,-0.0,2076.76953125,1.0,279.7579345703125,282.5490417480469,291.1961975097656,293.9870910644531,313.1693420410156,299.3944396972656,280.04998779296875,36991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839944243431092,1.0,0.0,0.0,3.6686627864837646,3.668687105178833,8.980672987490834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5639.42236328125,0.0,1561.4854736328125,1895.4371337890625,0.0,4163.3466796875,0.9100967049598694,1.0,0.0,3.0,1.0,0.0
12222000,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307678222656,0.9990000128746032,0.6758621335029602,0.5432797074317932,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.8752972483634949,0.4051682949066162,0.3857625126838684,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.8251699805259705,0.3360026478767395,0.2372899353504181,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317749023437,0.7811691164970398,0.2844046652317047,0.2725071907043457,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324768066406,0.712188184261322,0.2120842784643173,0.9700396656990052,284.1311340332031,284.95001220703125,298.75,288.1817932128906,297.8999938964844,297.19659423828125,284.12841796875,1.0,0.5487012267112732,0.8112350702285767,0.8112350702285767,1.0,1.0,-2.892252445220948,1.3127129077911377,1.5795395374298096,0.6621049046516418,0.8911179900169373,0.8911179900169373,0.0,142.26832580566406,130.0,42780.1875,-0.0,2076.76953125,1.0,279.7579345703125,282.5490417480469,291.1961975097656,293.9870910644531,313.1693420410156,299.3944396972656,280.04998779296875,36991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839944243431092,1.0,0.0,0.0,3.6686627864837646,3.668687105178833,8.980672987490834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5639.42236328125,0.0,1561.4854736328125,1895.4371337890625,0.0,4163.3466796875,0.9100967049598694,1.0,0.0,3.0,1.0,0.0
12222060,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3071594238281,0.9990000128746032,0.67523193359375,0.5345281362533569,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.8809131383895874,0.4068556725978851,0.386765718460083,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.8284403085708618,0.3354310393333435,0.2364592850208282,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.7849014401435852,0.2842393219470978,0.2718830704689026,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.7144477367401123,0.2110974937677383,0.963577151298523,284.3067932128906,284.95001220703125,298.7866516113281,288.1893310546875,297.8207702636719,297.19244384765625,284.3095397949219,1.0,0.5445261597633362,0.5324232578277588,0.5324232578277588,1.0,1.0,-2.8733952045440674,1.1263439655303955,1.747051239013672,0.4798309803009033,0.8838893175125122,0.8838893175125122,0.0,138.70712280273438,133.0,41553.38671875,-0.0,2028.8363037109373,1.0,280.04217529296875,282.7708435058594,291.1105651855469,293.73895263671875,313.1693420410156,299.3944396972656,280.3500061035156,36968.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635762572288512,1.0,0.0,0.0,3.6316232681274414,3.631647109985352,8.800246860118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5481.39697265625,0.0,1520.02587890625,1895.4371337890625,0.0,3984.400390625,0.9018539190292358,1.0,0.0,3.0,1.0,0.0
12222120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3071594238281,0.9990000128746032,0.67523193359375,0.5345281362533569,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.8809131383895874,0.4068556725978851,0.386765718460083,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.8284403085708618,0.3354310393333435,0.2364592850208282,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.7849014401435852,0.2842393219470978,0.2718830704689026,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.7144477367401123,0.2110974937677383,0.963577151298523,284.3067932128906,284.95001220703125,298.7866516113281,288.1893310546875,297.8207702636719,297.19244384765625,284.3095397949219,1.0,0.5445261597633362,0.5324232578277588,0.5324232578277588,1.0,1.0,-2.8733952045440674,1.1263439655303955,1.747051239013672,0.4798309803009033,0.8838893175125122,0.8838893175125122,0.0,138.70712280273438,133.0,41553.38671875,-0.0,2028.8363037109373,1.0,280.04217529296875,282.7708435058594,291.1105651855469,293.73895263671875,313.1693420410156,299.3944396972656,280.3500061035156,36968.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635762572288512,1.0,0.0,0.0,3.6316232681274414,3.631647109985352,8.800246860118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5481.39697265625,0.0,1520.02587890625,1895.4371337890625,0.0,3984.400390625,0.9018539190292358,1.0,0.0,3.0,1.0,0.0
12222180,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.9990000128746032,0.6774126291275024,0.5275663137435913,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8869307041168213,0.4101225137710571,0.3894143998622894,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8322587013244629,0.336455225944519,0.2368578910827636,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7891068458557129,0.2853420078754425,0.2725595831871032,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.7173286080360413,0.2113267481327057,0.9629054665565492,284.5655212402344,284.95001220703125,298.8233337402344,288.1968078613281,297.5677795410156,297.2038879394531,284.56988525390625,1.0,0.5429821610450745,0.2536114454269409,0.2536114454269409,1.0,1.0,-2.868678569793701,0.4753966629505157,2.393281936645508,-0.1697043180465698,0.8807066082954407,0.8807066082954407,0.0,136.23309326171875,136.0,40921.078125,-0.0,2012.57275390625,1.0,280.3414611816406,283.04949951171875,291.11749267578125,293.6705627441406,313.1693420410156,299.3944396972656,280.6499938964844,36739.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944028615951538,1.0,0.0,0.0,3.602787971496582,3.602811813354492,8.661053811920283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5415.18994140625,0.0,1486.7357177734375,1895.4371337890625,0.0,3809.01123046875,0.8952861428260803,1.0,0.0,3.0,1.0,0.0
12222240,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.9990000128746032,0.6774126291275024,0.5275663137435913,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8869307041168213,0.4101225137710571,0.3894143998622894,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8322587013244629,0.336455225944519,0.2368578910827636,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7891068458557129,0.2853420078754425,0.2725595831871032,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.7173286080360413,0.2113267481327057,0.9629054665565492,284.5655212402344,284.95001220703125,298.8233337402344,288.1968078613281,297.5677795410156,297.2038879394531,284.56988525390625,1.0,0.5429821610450745,0.2536114454269409,0.2536114454269409,1.0,1.0,-2.868678569793701,0.4753966629505157,2.393281936645508,-0.1697043180465698,0.8807066082954407,0.8807066082954407,0.0,136.23309326171875,136.0,40921.078125,-0.0,2012.57275390625,1.0,280.3414611816406,283.04949951171875,291.11749267578125,293.6705627441406,313.1693420410156,299.3944396972656,280.6499938964844,36739.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944028615951538,1.0,0.0,0.0,3.602787971496582,3.602811813354492,8.661053811920283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5415.18994140625,0.0,1486.7357177734375,1895.4371337890625,0.0,3809.01123046875,0.8952861428260803,1.0,0.0,3.0,1.0,0.0
12222300,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.9990000128746032,0.6790899038314819,0.5247985124588013,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8898760080337524,0.4121102094650268,0.3911378681659698,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8341681957244873,0.3373208045959472,0.2373545467853546,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.7912082076072693,0.2861995100975036,0.2732394337654114,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7188481092453003,0.2117591798305511,0.964225709438324,284.71832275390625,284.95001220703125,298.8416748046875,288.20050048828125,297.5777587890625,297.2120666503906,284.72784423828125,1.0,0.5430582761764526,0.1142055317759513,0.1142055317759513,1.0,1.0,-2.8704135417938232,0.10662592202425,2.763787746429444,-0.5385540127754211,0.8806539177894592,0.8806539177894592,0.0,135.37344360351562,136.0,40014.359375,-0.0,2013.73046875,1.0,280.5972900390625,283.23944091796875,291.1103210449219,293.5665283203125,313.1693420410156,299.3944396972656,280.6499938964844,36582.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345049262046814,1.0,0.0,0.0,3.592491149902344,3.592514514923096,8.61161652210285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5584.1455078125,0.0,1474.4154052734375,1895.4371337890625,0.0,3722.36328125,0.8929092288017273,1.0,0.0,3.0,1.0,0.0
12222360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.9990000128746032,0.6808555722236633,0.5236063003540039,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.89208984375,0.4142264127731323,0.3930859267711639,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.8354843854904175,0.3383118212223053,0.2380141317844391,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7926965951919556,0.28718101978302,0.2741156220436096,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7199016213417053,0.2123312652111053,0.9664943814277648,284.77642822265625,284.95001220703125,298.8599853515625,288.2042236328125,297.5883483886719,297.22003173828125,284.7786560058594,1.0,0.5434427857398987,0.2494481801986694,0.2494481801986694,1.0,1.0,-2.8759026527404785,0.4227494895458221,2.453153133392334,-0.2241904884576797,0.8801249265670776,0.8801249265670776,0.0,135.25003051757812,139.0,39929.37109375,-0.0,2019.9951171875,1.0,280.6412658691406,283.2991027832031,291.1487731933594,293.6499328613281,313.1693420410156,299.3944396972656,280.95001220703125,36457.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304583072662354,1.0,0.0,0.0,3.585064649581909,3.585088014602661,8.576049026487453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5335.3623046875,0.0,1465.482421875,1895.4371337890625,0.0,3685.341552734375,0.8911274075508118,1.0,0.0,3.0,1.0,0.0
12222420,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6840182542800903,0.5226545929908752,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8957958221435547,0.4185933470726013,0.3971365094184875,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8375183343887329,0.34040167927742,0.2394341677427292,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7951003909111023,0.2892825901508331,0.2760414481163025,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7216144800186157,0.2136373072862625,0.972055733203888,284.9541015625,284.95001220703125,298.89666748046875,288.2115478515625,297.85357666015625,297.2366943359375,284.9534606933594,1.0,0.5451272130012512,0.5199334621429443,0.5199334621429443,1.0,1.0,-2.8903298377990723,1.0850093364715576,1.805320382118225,0.4341869354248047,0.8817703723907471,0.8817703723907471,0.0,135.58912658691406,142.0,38754.4140625,-0.0,2041.7962646484373,1.0,280.9411315917969,283.53009033203125,291.1659545898437,293.60906982421875,313.1693420410156,299.3944396972656,281.25,36176.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188269972801208,1.0,0.0,0.0,3.5780203342437744,3.5780436992645264,8.542380101062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5244.15869140625,0.0,1455.8466796875,1895.4371337890625,0.0,3578.329345703125,0.8893449306488037,1.0,0.0,3.0,1.0,0.0
12222480,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6840182542800903,0.5226545929908752,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8957958221435547,0.4185933470726013,0.3971365094184875,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8375183343887329,0.34040167927742,0.2394341677427292,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7951003909111023,0.2892825901508331,0.2760414481163025,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7216144800186157,0.2136373072862625,0.972055733203888,284.9541015625,284.95001220703125,298.89666748046875,288.2115478515625,297.85357666015625,297.2366943359375,284.9534606933594,1.0,0.5451272130012512,0.5199334621429443,0.5199334621429443,1.0,1.0,-2.8903298377990723,1.0850093364715576,1.805320382118225,0.4341869354248047,0.8817703723907471,0.8817703723907471,0.0,135.58912658691406,142.0,38754.4140625,-0.0,2041.7962646484373,1.0,280.9411315917969,283.53009033203125,291.1659545898437,293.60906982421875,313.1693420410156,299.3944396972656,281.25,36176.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188269972801208,1.0,0.0,0.0,3.5780203342437744,3.5780436992645264,8.542380101062008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5244.15869140625,0.0,1455.8466796875,1895.4371337890625,0.0,3578.329345703125,0.8893449306488037,1.0,0.0,3.0,1.0,0.0
