time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222540,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9990000128746032,0.6866656541824341,0.5232363343238831,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8986638188362122,0.4230619668960571,0.4012940526008606,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8388406038284302,0.3425543010234833,0.2409081906080246,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7968067526817322,0.2914784848690033,0.2780801653861999,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7227842807769775,0.2150308936834335,0.9781939387321472,285.1434326171875,284.95001220703125,298.9333190917969,288.2188415527344,298.0116271972656,297.25274658203125,285.14532470703125,1.0,0.5478407144546509,0.7904187440872192,0.7904187440872192,1.0,1.0,-2.9076223373413086,1.315926432609558,1.591695785522461,0.6609195470809937,0.8858746886253357,0.8858746886253357,0.0,136.4668731689453,145.0,38044.79296875,-0.0,2073.89013671875,1.0,281.2411193847656,283.7768249511719,291.17449951171875,293.56231689453125,313.1693420410156,299.3944396972656,281.54998779296875,35893.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070350527763368,1.0,0.0,0.0,3.5811004638671875,3.5811238288879395,8.557094020034128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5175.36279296875,0.0,1457.073974609375,1895.4371337890625,0.0,3469.067626953125,0.889836311340332,1.0,0.0,3.0,1.0,0.0
12222600,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9990000128746032,0.6866656541824341,0.5232363343238831,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8986638188362122,0.4230619668960571,0.4012940526008606,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8388406038284302,0.3425543010234833,0.2409081906080246,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7968067526817322,0.2914784848690033,0.2780801653861999,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.7227842807769775,0.2150308936834335,0.9781939387321472,285.1434326171875,284.95001220703125,298.9333190917969,288.2188415527344,298.0116271972656,297.25274658203125,285.14532470703125,1.0,0.5478407144546509,0.7904187440872192,0.7904187440872192,1.0,1.0,-2.9076223373413086,1.315926432609558,1.591695785522461,0.6609195470809937,0.8858746886253357,0.8858746886253357,0.0,136.4668731689453,145.0,38044.79296875,-0.0,2073.89013671875,1.0,281.2411193847656,283.7768249511719,291.17449951171875,293.56231689453125,313.1693420410156,299.3944396972656,281.54998779296875,35893.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070350527763368,1.0,0.0,0.0,3.5811004638671875,3.5811238288879395,8.557094020034128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5175.36279296875,0.0,1457.073974609375,1895.4371337890625,0.0,3469.067626953125,0.889836311340332,1.0,0.0,3.0,1.0,0.0
12222660,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9990000128746032,0.6880186796188354,0.5240533351898193,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8998926877975464,0.4254994690418243,0.4035219550132751,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.8393099308013916,0.3437722027301788,0.2417139261960983,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.7974733710289001,0.2927044928073883,0.2791939079761505,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7232121229171753,0.2158166915178299,0.9815834164619446,285.300537109375,284.95001220703125,298.952392578125,288.2226257324219,297.9979858398437,297.2612609863281,285.3107604980469,1.0,0.5495925545692444,0.6488240361213684,0.6488240361213684,1.0,1.0,-2.9176602363586426,1.2693840265274048,1.6482762098312378,0.6121714115142822,0.8897993564605713,0.8897993564605713,0.0,137.09210205078125,145.0,37375.70703125,-0.0,2094.15478515625,1.0,281.50054931640625,283.97021484375,291.1558837890625,293.45245361328125,313.1693420410156,299.3944396972656,281.54998779296875,35715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989952206611633,1.0,0.0,0.0,3.587181806564331,3.587205171585083,8.586181934333581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5344.36328125,0.0,1462.3067626953125,1895.4371337890625,0.0,3394.216552734375,0.8911045789718628,1.0,0.0,3.0,1.0,0.0
12222720,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.9990000128746032,0.6893550753593445,0.5248152613639832,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.901135265827179,0.4278575479984283,0.4057345688343048,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.839855968952179,0.345001071691513,0.2425660341978073,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.7981931567192078,0.2939206659793854,0.2803359627723694,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.7236946225166321,0.2166092246770858,0.9851195216178894,285.35400390625,284.95001220703125,298.9700012207031,288.22607421875,297.9283142089844,297.2698669433594,285.3563537597656,1.0,0.5514112114906311,0.5181211829185486,0.5181211829185486,1.0,1.0,-2.927879095077514,1.1272810697555542,1.80059814453125,0.4679246246814728,0.8929738998413086,0.8929738998413086,0.0,137.69180297851562,148.0,37345.90234375,-0.0,2115.22216796875,1.0,281.54119873046875,284.0189514160156,291.1883544921875,293.53192138671875,313.1693420410156,299.3944396972656,281.8500061035156,35580.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966459035873413,1.0,0.0,0.0,3.595945358276367,3.5959689617156982,8.628185810266586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5112.47119140625,0.0,1470.767578125,1895.4371337890625,0.0,3372.29931640625,0.8929266929626465,1.0,0.0,3.0,1.0,0.0
12222780,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.9990000128746032,0.6922716498374939,0.5268175601959229,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.903564453125,0.4329764544963836,0.4104808866977691,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8408830761909485,0.3477533757686615,0.2444373071193695,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7995789051055908,0.2966170310974121,0.2828322052955627,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7246164679527283,0.2183879762887954,0.9929400086402892,285.58575439453125,284.95001220703125,299.00665283203125,288.2332458496094,297.67449951171875,297.2882995605469,285.58917236328125,1.0,0.5557578206062317,0.2458236068487167,0.2458236068487167,1.0,1.0,-2.9506332874298096,0.4746794998645782,2.4759538173675537,-0.1892528682947158,0.9032584428787231,0.9032584428787231,0.0,139.09521484375,151.0,36725.64453125,-0.0,2165.161376953125,1.0,281.84136962890625,284.2594299316406,291.1990051269531,293.499267578125,313.1693420410156,299.3944396972656,281.54998779296875,35262.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886985719203949,1.0,0.0,0.0,3.62254810333252,3.6225717067718506,8.756319971325865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5653.4560546875,0.0,1497.361083984375,1895.4371337890625,0.0,3282.007080078125,0.8986534476280212,1.0,0.0,3.0,1.0,0.0
12222840,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.9990000128746032,0.6922716498374939,0.5268175601959229,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.903564453125,0.4329764544963836,0.4104808866977691,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8408830761909485,0.3477533757686615,0.2444373071193695,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7995789051055908,0.2966170310974121,0.2828322052955627,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7246164679527283,0.2183879762887954,0.9929400086402892,285.58575439453125,284.95001220703125,299.00665283203125,288.2332458496094,297.67449951171875,297.2882995605469,285.58917236328125,1.0,0.5557578206062317,0.2458236068487167,0.2458236068487167,1.0,1.0,-2.9506332874298096,0.4746794998645782,2.4759538173675537,-0.1892528682947158,0.9032584428787231,0.9032584428787231,0.0,139.09521484375,151.0,36725.64453125,-0.0,2165.161376953125,1.0,281.84136962890625,284.2594299316406,291.1990051269531,293.499267578125,313.1693420410156,299.3944396972656,281.54998779296875,35262.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886985719203949,1.0,0.0,0.0,3.62254810333252,3.6225717067718506,8.756319971325865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5653.4560546875,0.0,1497.361083984375,1895.4371337890625,0.0,3282.007080078125,0.8986534476280212,1.0,0.0,3.0,1.0,0.0
12222900,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9990000128746032,0.6928629875183105,0.5282835960388184,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.9044696092605592,0.4351626336574554,0.4128053486347198,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8411202430725098,0.348766952753067,0.2453366369009018,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8000046610832214,0.2977120578289032,0.2840599119663238,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.7248668670654297,0.2190898209810257,0.996813178062439,285.4667358398437,284.95001220703125,299.0249938964844,288.23681640625,297.6819152832031,297.29315185546875,285.4589233398437,1.0,0.5581672787666321,0.1096748188138008,0.1096748188138008,1.0,1.0,-2.9623966217041016,0.0946122854948043,2.8677845001220703,-0.5715134143829346,0.9055864214897156,0.9055864214897156,0.0,139.95040893554688,151.0,37682.94140625,-0.0,2192.692626953125,1.0,281.5990600585937,284.0938720703125,291.29638671875,293.7522277832031,313.1693420410156,299.3944396972656,281.54998779296875,35278.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978085517883301,1.0,0.0,0.0,3.6365678310394287,3.63659143447876,8.824226824799553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5534.21484375,0.0,1512.894287109375,1895.4371337890625,0.0,3383.14794921875,0.90174001455307,1.0,0.0,3.0,1.0,0.0
12222960,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.9990000128746032,0.6921461820602417,0.5321807265281677,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.9035415053367616,0.436857521533966,0.4146292805671692,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.8397539258003235,0.349294513463974,0.2458754181861877,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.7988317608833313,0.2984362840652466,0.2849338054656982,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.7237955927848816,0.2194843590259552,0.9993934631347656,285.42449951171875,284.95001220703125,299.0433349609375,288.2403564453125,297.6853332519531,297.2919616699219,285.4237060546875,1.0,0.5604144334793091,0.2464450597763061,0.2464450597763061,1.0,1.0,-2.974090099334717,0.4370299875736236,2.537060022354126,-0.2321453243494033,0.9082814455032348,0.9082814455032348,0.0,141.681884765625,154.0,37932.2890625,-0.0,2219.44140625,1.0,281.55792236328125,284.0453186035156,291.3118591308594,293.7596130371094,313.1693420410156,299.3944396972656,281.25,35318.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906081199645996,1.0,0.0,0.0,3.6487722396850586,3.6487960815429688,8.883555437932955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5822.0517578125,0.0,1526.70361328125,1895.4371337890625,0.0,3460.20068359375,0.904525101184845,1.0,0.0,3.0,1.0,0.0
12223020,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9990000128746032,0.687556266784668,0.5414355397224426,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9002364277839661,0.4393640160560608,0.4173698723316192,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8356560468673706,0.3494627773761749,0.2462805360555648,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.7950903177261353,0.299149751663208,0.2859501540660858,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.7203541994094849,0.2195726931095123,1.001397728919983,285.2324523925781,284.95001220703125,299.0799865722656,288.2474060058594,297.952880859375,297.2818603515625,285.23016357421875,1.0,0.5645949840545654,0.519985556602478,0.519985556602478,1.0,1.0,-2.9926352500915527,1.127905249595642,1.864729881286621,0.4541844427585602,0.910519242286682,0.910519242286682,0.0,145.46009826660156,157.0,39229.96484375,-0.0,2267.3330078125,1.0,281.2581787109375,283.8193359375,291.33349609375,293.88458251953125,313.1693420410156,299.3944396972656,280.95001220703125,35489.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269394874572754,1.0,0.0,0.0,3.66850209236145,3.668526411056519,8.979886843007989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5955.708984375,0.0,1550.01123046875,1895.4371337890625,0.0,3653.056884765625,0.9090487957000732,1.0,0.0,3.0,1.0,0.0
12223080,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.9990000128746032,0.687556266784668,0.5414355397224426,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9002364277839661,0.4393640160560608,0.4173698723316192,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8356560468673706,0.3494627773761749,0.2462805360555648,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.7950903177261353,0.299149751663208,0.2859501540660858,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.7203541994094849,0.2195726931095123,1.001397728919983,285.2324523925781,284.95001220703125,299.0799865722656,288.2474060058594,297.952880859375,297.2818603515625,285.23016357421875,1.0,0.5645949840545654,0.519985556602478,0.519985556602478,1.0,1.0,-2.9926352500915527,1.127905249595642,1.864729881286621,0.4541844427585602,0.910519242286682,0.910519242286682,0.0,145.46009826660156,157.0,39229.96484375,-0.0,2267.3330078125,1.0,281.2581787109375,283.8193359375,291.33349609375,293.88458251953125,313.1693420410156,299.3944396972656,280.95001220703125,35489.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269394874572754,1.0,0.0,0.0,3.66850209236145,3.668526411056519,8.979886843007989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5955.708984375,0.0,1550.01123046875,1895.4371337890625,0.0,3653.056884765625,0.9090487957000732,1.0,0.0,3.0,1.0,0.0
12223140,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6797485947608948,0.5516518950462341,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8958319425582886,0.4410088658332824,0.4192192256450653,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8305323123931885,0.3487706184387207,0.2460234314203262,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7902460694313049,0.2991166412830353,0.2862041294574737,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7156625390052795,0.2188496142625808,0.9996360540390016,285.0229797363281,284.95001220703125,299.1166687011719,288.25439453125,298.10504150390625,297.26837158203125,285.0216064453125,1.0,0.5683503150939941,0.7935259938240051,0.7935259938240051,1.0,1.0,-3.0050227642059326,1.3634157180786133,1.6416069269180298,0.6868664622306824,0.9097474813461304,0.9097474813461304,0.0,149.31430053710938,145.0,40307.39453125,-0.0,2307.98876953125,1.0,280.9580383300781,283.579833984375,291.3234558105469,293.94757080078125,313.1693420410156,299.3944396972656,280.6499938964844,35731.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437282681465148,1.0,0.0,0.0,3.6791627407073975,3.679187059402466,9.032153229782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6062.40966796875,0.0,1563.8328857421875,1895.4371337890625,0.0,3806.28955078125,0.9115992188453674,1.0,0.0,3.0,1.0,0.0
12223200,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6797485947608948,0.5516518950462341,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8958319425582886,0.4410088658332824,0.4192192256450653,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8305323123931885,0.3487706184387207,0.2460234314203262,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7902460694313049,0.2991166412830353,0.2862041294574737,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7156625390052795,0.2188496142625808,0.9996360540390016,285.0229797363281,284.95001220703125,299.1166687011719,288.25439453125,298.10504150390625,297.26837158203125,285.0216064453125,1.0,0.5683503150939941,0.7935259938240051,0.7935259938240051,1.0,1.0,-3.0050227642059326,1.3634157180786133,1.6416069269180298,0.6868664622306824,0.9097474813461304,0.9097474813461304,0.0,149.31430053710938,145.0,40307.39453125,-0.0,2307.98876953125,1.0,280.9580383300781,283.579833984375,291.3234558105469,293.94757080078125,313.1693420410156,299.3944396972656,280.6499938964844,35731.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437282681465148,1.0,0.0,0.0,3.6791627407073975,3.679187059402466,9.032153229782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6062.40966796875,0.0,1563.8328857421875,1895.4371337890625,0.0,3806.28955078125,0.9115992188453674,1.0,0.0,3.0,1.0,0.0
12223260,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6715699434280396,0.5501495599746704,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8975189924240112,0.4421403706073761,0.4203729331493377,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8304483890533447,0.347609668970108,0.2452736496925354,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7906176447868347,0.2986203134059906,0.2858159840106964,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7150430679321289,0.2175385951995849,0.9942652583122252,284.81793212890625,284.95001220703125,299.1533203125,288.2613220214844,297.9757385253906,297.2485656738281,284.816162109375,1.0,0.5664569735527039,0.5059455633163452,0.5059455633163452,1.0,1.0,-2.9968042373657227,1.1366478204727173,1.8601564168930047,0.4626823663711548,0.9063008427619934,0.9063008427619934,0.0,148.4808349609375,133.0,41052.6953125,-0.0,2290.1484375,1.0,280.6579895019531,283.3270568847656,291.30963134765625,293.9857482910156,313.1693420410156,299.3944396972656,280.3500061035156,35999.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561150074005128,1.0,0.0,0.0,3.679969310760498,3.6799936294555664,9.036114079208346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6146.6826171875,0.0,1566.7628173828125,1895.4371337890625,0.0,3917.8798828125,0.9119589924812316,1.0,0.0,3.0,1.0,0.0
12223320,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6715699434280396,0.5501495599746704,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8975189924240112,0.4421403706073761,0.4203729331493377,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8304483890533447,0.347609668970108,0.2452736496925354,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7906176447868347,0.2986203134059906,0.2858159840106964,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7150430679321289,0.2175385951995849,0.9942652583122252,284.81793212890625,284.95001220703125,299.1533203125,288.2613220214844,297.9757385253906,297.2485656738281,284.816162109375,1.0,0.5664569735527039,0.5059455633163452,0.5059455633163452,1.0,1.0,-2.9968042373657227,1.1366478204727173,1.8601564168930047,0.4626823663711548,0.9063008427619934,0.9063008427619934,0.0,148.4808349609375,133.0,41052.6953125,-0.0,2290.1484375,1.0,280.6579895019531,283.3270568847656,291.30963134765625,293.9857482910156,313.1693420410156,299.3944396972656,280.3500061035156,35999.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561150074005128,1.0,0.0,0.0,3.679969310760498,3.6799936294555664,9.036114079208346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6146.6826171875,0.0,1566.7628173828125,1895.4371337890625,0.0,3917.8798828125,0.9119589924812316,1.0,0.0,3.0,1.0,0.0
12223380,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.9990000128746032,0.6661359667778015,0.5391184091567993,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.90437251329422,0.4431014657020569,0.4211427867412567,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8346496224403381,0.3463383018970489,0.2442822903394699,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.7954182028770447,0.2979638278484344,0.2850685119628906,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7180201411247253,0.2160465121269226,0.9869573712348938,284.66162109375,284.95001220703125,299.19000244140625,288.2681884765625,297.6703491210937,297.23114013671875,284.6601257324219,1.0,0.5610154271125793,0.2183651626110077,0.2183651626110077,1.0,1.0,-2.9736011028289795,0.4119625389575958,2.561638593673706,-0.2559947371482849,0.9010583758354188,0.9010583758354188,0.0,143.91778564453125,136.0,42266.0,-0.0,2230.0615234375,1.0,280.3580322265625,283.1129455566406,291.3060302734375,294.0432434082031,313.1693420410156,299.3944396972656,280.04998779296875,36248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659416675567628,1.0,0.0,0.0,3.671112060546875,3.671136379241944,8.992668085738842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.193359375,0.0,1558.6575927734375,1895.4371337890625,0.0,4005.3701171875,0.9101548194885254,1.0,0.0,3.0,1.0,0.0
12223440,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.9990000128746032,0.6661359667778015,0.5391184091567993,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.90437251329422,0.4431014657020569,0.4211427867412567,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8346496224403381,0.3463383018970489,0.2442822903394699,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.7954182028770447,0.2979638278484344,0.2850685119628906,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7180201411247253,0.2160465121269226,0.9869573712348938,284.66162109375,284.95001220703125,299.19000244140625,288.2681884765625,297.6703491210937,297.23114013671875,284.6601257324219,1.0,0.5610154271125793,0.2183651626110077,0.2183651626110077,1.0,1.0,-2.9736011028289795,0.4119625389575958,2.561638593673706,-0.2559947371482849,0.9010583758354188,0.9010583758354188,0.0,143.91778564453125,136.0,42266.0,-0.0,2230.0615234375,1.0,280.3580322265625,283.1129455566406,291.3060302734375,294.0432434082031,313.1693420410156,299.3944396972656,280.04998779296875,36248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659416675567628,1.0,0.0,0.0,3.671112060546875,3.671136379241944,8.992668085738842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.193359375,0.0,1558.6575927734375,1895.4371337890625,0.0,4005.3701171875,0.9101548194885254,1.0,0.0,3.0,1.0,0.0
12223500,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144348144531,0.9990000128746032,0.6642440557479858,0.5354292988777161,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.9069302678108216,0.4435798823833465,0.4215957224369049,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.83597731590271,0.3457204103469848,0.2438480257987976,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.7969864010810852,0.2976399660110473,0.2847471535205841,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203552246094,0.7188137173652649,0.2153416126966476,0.9836097359657288,284.5155639648437,284.95001220703125,299.2083435058594,288.2715759277344,297.66851806640625,297.22369384765625,284.5067749023437,1.0,0.5595100522041321,0.0745749622583389,0.0745749622583389,1.0,1.0,-2.96476411819458,0.0151111017912626,2.949653148651123,-0.6506377458572388,0.8967471122741699,0.8967471122741699,0.0,142.32044982910156,136.0,43084.546875,-0.0,2209.42578125,1.0,280.1007995605469,282.9305419921875,291.333740234375,294.17694091796875,313.1693420410156,299.3944396972656,280.04998779296875,36405.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733872413635254,1.0,0.0,0.0,3.663096427917481,3.663120746612549,8.953441579251376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6077.8681640625,0.0,1550.8328857421875,1895.4371337890625,0.0,4070.981201171875,0.9084254503250122,1.0,0.0,3.0,1.0,0.0
12223560,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646911621094,0.9990000128746032,0.6619287729263306,0.5347884297370911,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.907602071762085,0.4439697861671448,0.4219545423984527,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4650573730469,0.8357633948326111,0.3450216650962829,0.2433569431304931,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652099609375,0.7969596982002258,0.2972561717033386,0.2843785881996155,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.7183091044425964,0.2146098315715789,0.9802666902542114,284.4648742675781,284.95001220703125,299.2266540527344,288.27496337890625,297.666748046875,297.2156982421875,284.46337890625,1.0,0.5582888126373291,0.2290884256362915,0.2290884256362915,1.0,1.0,-2.959378242492676,0.3886620998382568,2.570716142654419,-0.2763904929161072,0.892957329750061,0.892957329750061,0.0,141.96826171875,139.0,43100.2578125,-0.0,2195.39990234375,1.0,280.05816650390625,282.8817443847656,291.3114318847656,294.1069641113281,313.1693420410156,299.3944396972656,280.3500061035156,36542.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760021567344666,1.0,0.0,0.0,3.651819944381714,3.6518442630767822,8.898401802071021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5663.0029296875,0.0,1539.251708984375,1895.4371337890625,0.0,4093.876220703125,0.9060337543487548,1.0,0.0,3.0,1.0,0.0
12223620,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.9990000128746032,0.6588919162750244,0.534000813961029,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9093312621116638,0.4461038708686828,0.4235345423221588,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.8357399702072144,0.3449082970619201,0.2429767698049545,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.7972385883331299,0.2974515259265899,0.284249484539032,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.7176291346549988,0.2139155715703964,0.975924789905548,284.6166687011719,284.95001220703125,299.2633361816406,288.2817077636719,297.9964294433594,297.2125549316406,284.6156616210937,1.0,0.5570029020309448,0.538115382194519,0.538115382194519,1.0,1.0,-2.9544901847839355,1.1407554149627686,1.813734769821167,0.4759953618049621,0.8898594379425049,0.8898594379425049,0.0,141.62985229492188,127.0,41757.36328125,-0.0,2180.67431640625,1.0,280.34210205078125,283.0909118652344,291.2281799316406,293.8824157714844,313.1693420410156,299.3944396972656,280.6499938964844,36481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96100252866745,1.0,0.0,0.0,3.6333165168762207,3.63334059715271,8.808455618236621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5506.52978515625,0.0,1518.27587890625,1895.4371337890625,0.0,3961.517578125,0.9018828868865968,1.0,0.0,3.0,1.0,0.0
12223680,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.9990000128746032,0.6588919162750244,0.534000813961029,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9093312621116638,0.4461038708686828,0.4235345423221588,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.8357399702072144,0.3449082970619201,0.2429767698049545,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.7972385883331299,0.2974515259265899,0.284249484539032,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.7176291346549988,0.2139155715703964,0.975924789905548,284.6166687011719,284.95001220703125,299.2633361816406,288.2817077636719,297.9964294433594,297.2125549316406,284.6156616210937,1.0,0.5570029020309448,0.538115382194519,0.538115382194519,1.0,1.0,-2.9544901847839355,1.1407554149627686,1.813734769821167,0.4759953618049621,0.8898594379425049,0.8898594379425049,0.0,141.62985229492188,127.0,41757.36328125,-0.0,2180.67431640625,1.0,280.34210205078125,283.0909118652344,291.2281799316406,293.8824157714844,313.1693420410156,299.3944396972656,280.6499938964844,36481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96100252866745,1.0,0.0,0.0,3.6333165168762207,3.63334059715271,8.808455618236621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5506.52978515625,0.0,1518.27587890625,1895.4371337890625,0.0,3961.517578125,0.9018828868865968,1.0,0.0,3.0,1.0,0.0
12223740,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6588597893714905,0.5206394195556641,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9202536940574646,0.4492847025394439,0.426153153181076,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8428308367729187,0.3458262085914612,0.2433446198701858,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.804806649684906,0.2984789311885834,0.2848849296569824,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7231059074401855,0.214003711938858,0.9747289419174194,284.781494140625,284.95001220703125,299.29998779296875,288.28839111328125,298.1673889160156,297.2198486328125,284.7824401855469,1.0,0.5519543290138245,0.8471423387527466,0.8471423387527466,1.0,1.0,-2.94136118888855,1.3424526453018188,1.598908543586731,0.6804611682891846,0.8889495134353638,0.8889495134353638,0.0,136.98878479003906,130.0,40527.41796875,-0.0,2133.623291015625,1.0,280.6415710449219,283.31463623046875,291.2127990722656,293.7645874023437,313.1693420410156,299.3944396972656,280.95001220703125,36333.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424134492874146,1.0,0.0,0.0,3.620127439498901,3.620151281356812,8.744621595724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5389.85595703125,0.0,1502.66259765625,1895.4371337890625,0.0,3794.366455078125,0.8988489508628845,1.0,0.0,3.0,1.0,0.0
12223800,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6588597893714905,0.5206394195556641,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9202536940574646,0.4492847025394439,0.426153153181076,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8428308367729187,0.3458262085914612,0.2433446198701858,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.804806649684906,0.2984789311885834,0.2848849296569824,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7231059074401855,0.214003711938858,0.9747289419174194,284.781494140625,284.95001220703125,299.29998779296875,288.28839111328125,298.1673889160156,297.2198486328125,284.7824401855469,1.0,0.5519543290138245,0.8471423387527466,0.8471423387527466,1.0,1.0,-2.94136118888855,1.3424526453018188,1.598908543586731,0.6804611682891846,0.8889495134353638,0.8889495134353638,0.0,136.98878479003906,130.0,40527.41796875,-0.0,2133.623291015625,1.0,280.6415710449219,283.31463623046875,291.2127990722656,293.7645874023437,313.1693420410156,299.3944396972656,280.95001220703125,36333.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424134492874146,1.0,0.0,0.0,3.620127439498901,3.620151281356812,8.744621595724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5389.85595703125,0.0,1502.66259765625,1895.4371337890625,0.0,3794.366455078125,0.8988489508628845,1.0,0.0,3.0,1.0,0.0
12223860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9990000128746032,0.6606956124305725,0.5142131447792053,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9263345003128052,0.4515895843505859,0.4280863106250763,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8467033505439758,0.3467565774917602,0.2438280135393142,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8088511228561401,0.2994261384010315,0.2855770587921142,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7261047959327698,0.2144225090742111,0.975626528263092,284.94342041015625,284.95001220703125,299.3219909667969,288.2923583984375,298.1477966308594,297.2279357910156,284.9497985839844,1.0,0.5505892038345337,0.6638891696929932,0.6638891696929932,1.0,1.0,-2.9384336471557617,1.2891852855682373,1.6492483615875244,0.6275854110717773,0.890387237071991,0.890387237071991,0.0,134.87648010253906,130.0,39626.41015625,-0.0,2118.300537109375,1.0,280.9136962890625,283.5186767578125,291.1971435546875,293.648681640625,313.1693420410156,299.3944396972656,280.95001220703125,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298168420791626,1.0,0.0,0.0,3.616316795349121,3.616340398788452,8.726221381039068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5574.59619140625,0.0,1497.3272705078125,1895.4371337890625,0.0,3679.4619140625,0.8979222178459167,1.0,0.0,3.0,1.0,0.0
12223920,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6621360182762146,0.5107834339141846,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9300174117088318,0.4532466232776642,0.4295831620693207,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8490416407585144,0.3474913239479065,0.2442947030067443,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8112225532531738,0.3001637756824493,0.2862069010734558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7279359102249146,0.2148279547691345,0.9770567417144777,284.9774169921875,284.95001220703125,299.336669921875,288.2950134277344,298.0757751464844,297.234375,284.97906494140625,1.0,0.5501739382743835,0.5417203903198242,0.5417203903198242,1.0,1.0,-2.9391415119171143,1.1698704957962036,1.7692710161209106,0.5081066489219666,0.890916645526886,0.890916645526886,0.0,133.83090209960938,133.0,39524.1328125,-0.0,2114.88525390625,1.0,280.94146728515625,283.5502014160156,291.2281799316406,293.7095031738281,313.1693420410156,299.3944396972656,281.25,36098.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260698556900024,1.0,0.0,0.0,3.6156857013702393,3.6157093048095694,8.723175710656506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5302.7314453125,0.0,1496.0550537109375,1895.4371337890625,0.0,3645.0654296875,0.8976989984512329,1.0,0.0,3.0,1.0,0.0
12223980,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.9990000128746032,0.6661615967750549,0.5044443607330322,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9379056692123412,0.4577362239360809,0.4336013793945312,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8540026545524597,0.3496405780315399,0.2456506937742233,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8161611557006836,0.3022975325584411,0.2880387604236603,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.7319067716598511,0.2161534428596496,0.9821162819862366,285.197265625,284.95001220703125,299.3733215332031,288.30157470703125,297.7283935546875,297.2514953613281,285.20086669921875,1.0,0.5506685376167297,0.2362985014915466,0.2362985014915466,1.0,1.0,-2.946250915527344,0.4520283043384552,2.494222640991211,-0.211118534207344,0.8959094882011414,0.8959094882011414,0.0,132.07125854492188,136.0,38651.890625,-0.0,2122.425537109375,1.0,281.241455078125,283.78717041015625,291.2447204589844,293.6635131835937,313.1693420410156,299.3944396972656,281.54998779296875,35815.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120060205459596,1.0,0.0,0.0,3.621633768081665,3.621657371520996,8.751900395509438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5226.7490234375,0.0,1500.4659423828125,1895.4371337890625,0.0,3515.2109375,0.898838996887207,1.0,0.0,3.0,1.0,0.0
12224040,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.9990000128746032,0.6661615967750549,0.5044443607330322,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9379056692123412,0.4577362239360809,0.4336013793945312,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8540026545524597,0.3496405780315399,0.2456506937742233,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8161611557006836,0.3022975325584411,0.2880387604236603,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.7319067716598511,0.2161534428596496,0.9821162819862366,285.197265625,284.95001220703125,299.3733215332031,288.30157470703125,297.7283935546875,297.2514953613281,285.20086669921875,1.0,0.5506685376167297,0.2362985014915466,0.2362985014915466,1.0,1.0,-2.946250915527344,0.4520283043384552,2.494222640991211,-0.211118534207344,0.8959094882011414,0.8959094882011414,0.0,132.07125854492188,136.0,38651.890625,-0.0,2122.425537109375,1.0,281.241455078125,283.78717041015625,291.2447204589844,293.6635131835937,313.1693420410156,299.3944396972656,281.54998779296875,35815.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120060205459596,1.0,0.0,0.0,3.621633768081665,3.621657371520996,8.751900395509438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5226.7490234375,0.0,1500.4659423828125,1895.4371337890625,0.0,3515.2109375,0.898838996887207,1.0,0.0,3.0,1.0,0.0
12224100,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.9990000128746032,0.6683568358421326,0.5023400783538818,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.9411980509757996,0.4601456820964813,0.4357615113258362,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8560529947280884,0.3508659303188324,0.24643275141716,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8181833624839783,0.3035020232200622,0.2890894711017608,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7335900068283081,0.2169529497623443,0.9853317141532898,285.3457946777344,284.95001220703125,299.39166259765625,288.3048095703125,297.7386169433594,297.2596435546875,285.3550109863281,1.0,0.5516194701194763,0.0835875421762466,0.0835875421762466,1.0,1.0,-2.952380418777466,0.0273547749966382,2.925025463104248,-0.6369598507881165,0.8999922871589661,0.8999922871589661,0.0,131.59585571289062,136.0,37849.48046875,-0.0,2133.697998046875,1.0,281.4980163574219,283.9716186523437,291.22967529296875,293.5549011230469,313.1693420410156,299.3944396972656,281.54998779296875,35649.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903609037399292,1.0,0.0,0.0,3.628842830657959,3.62886643409729,8.786776675151486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5392.568359375,0.0,1507.1519775390625,1895.4371337890625,0.0,3437.2021484375,0.9003627896308899,1.0,0.0,3.0,1.0,0.0
12224160,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.9990000128746032,0.6705262064933777,0.5020159482955933,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9433500170707704,0.4626590311527252,0.4381059408187866,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.8572644591331482,0.3521881103515625,0.2473408728837967,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8194162845611572,0.3047992289066314,0.2902889549732208,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.7346195578575134,0.2178408354520797,0.9891786575317384,285.4022521972656,284.95001220703125,299.4100036621094,288.3080444335937,297.7503356933594,297.268798828125,285.4042053222656,1.0,0.5527617931365967,0.2328749746084213,0.2328749746084213,1.0,1.0,-2.9619717597961426,0.3991008996963501,2.562870979309082,-0.2680683434009552,0.9036203026771544,0.9036203026771544,0.0,131.91893005371094,139.0,37893.0546875,-0.0,2149.11474609375,1.0,281.54156494140625,284.0269775390625,291.2650451660156,293.6404113769531,313.1693420410156,299.3944396972656,281.25,35519.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006344079971313,1.0,0.0,0.0,3.638936281204224,3.638960123062134,8.835725680000905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5782.52001953125,0.0,1517.30859375,1895.4371337890625,0.0,3409.4970703125,0.9024949073791504,1.0,0.0,3.0,1.0,0.0
12224220,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6713234782218933,0.5043656826019287,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9447805881500244,0.4662140309810638,0.4419264197349548,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8573333024978638,0.3534508049488067,0.2485595047473907,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8198357224464417,0.3063704967498779,0.2921235859394073,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.734879732131958,0.2188196331262588,0.994948148727417,285.23883056640625,284.95001220703125,299.4466552734375,288.3144836425781,298.09722900390625,297.27313232421875,285.23712158203125,1.0,0.5555439591407776,0.5314498543739319,0.5314498543739319,1.0,1.0,-2.97999906539917,1.141282558441162,1.8387166261672967,0.4691709280014038,0.9061510562896729,0.9061510562896729,0.0,133.4130859375,142.0,39261.83203125,-0.0,2183.576171875,1.0,281.2578430175781,283.8300476074219,291.3801574707031,293.9071044921875,313.1693420410156,299.3944396972656,280.95001220703125,35585.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183777570724488,1.0,0.0,0.0,3.6550776958465576,3.655101537704468,8.914284421734919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5967.78369140625,0.0,1535.7216796875,1895.4371337890625,0.0,3574.18017578125,0.9061208963394164,1.0,0.0,3.0,1.0,0.0
