time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224280,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6713234782218933,0.5043656826019287,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9447805881500244,0.4662140309810638,0.4419264197349548,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8573333024978638,0.3534508049488067,0.2485595047473907,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8198357224464417,0.3063704967498779,0.2921235859394073,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.734879732131958,0.2188196331262588,0.994948148727417,285.23883056640625,284.95001220703125,299.4466552734375,288.3144836425781,298.09722900390625,297.27313232421875,285.23712158203125,1.0,0.5555439591407776,0.5314498543739319,0.5314498543739319,1.0,1.0,-2.97999906539917,1.141282558441162,1.8387166261672967,0.4691709280014038,0.9061510562896729,0.9061510562896729,0.0,133.4130859375,142.0,39261.83203125,-0.0,2183.576171875,1.0,281.2578430175781,283.8300476074219,291.3801574707031,293.9071044921875,313.1693420410156,299.3944396972656,280.95001220703125,35585.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183777570724488,1.0,0.0,0.0,3.6550776958465576,3.655101537704468,8.914284421734919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5967.78369140625,0.0,1535.7216796875,1895.4371337890625,0.0,3574.18017578125,0.9061208963394164,1.0,0.0,3.0,1.0,0.0
12224340,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6677801609039307,0.5106584429740906,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9422417283058168,0.4683257341384887,0.4442690908908844,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8540488481521606,0.3532954752445221,0.2487181574106216,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.817275881767273,0.3068076372146606,0.2928453981876373,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7323386073112488,0.2187577337026596,0.9961188435554504,285.0374755859375,284.95001220703125,299.4833374023437,288.32086181640625,298.2742004394531,297.2641296386719,285.0362548828125,1.0,0.558583676815033,0.8300246596336365,0.8300246596336365,1.0,1.0,-2.992848396301269,1.3650076389312744,1.627840876579285,0.6895112991333008,0.9056409001350404,0.9056409001350404,0.0,135.84011840820312,145.0,40395.765625,-0.0,2217.340087890625,1.0,280.9581604003906,283.5963134765625,291.40191650390625,294.0264587402344,313.1693420410156,299.3944396972656,280.6499938964844,35775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384617209434508,1.0,0.0,0.0,3.664075374603272,3.6640994548797607,8.958227795119456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6087.51611328125,0.0,1547.199462890625,1895.4371337890625,0.0,3758.447998046875,0.908256769180298,1.0,0.0,3.0,1.0,0.0
12224400,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6677801609039307,0.5106584429740906,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9422417283058168,0.4683257341384887,0.4442690908908844,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8540488481521606,0.3532954752445221,0.2487181574106216,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.817275881767273,0.3068076372146606,0.2928453981876373,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7323386073112488,0.2187577337026596,0.9961188435554504,285.0374755859375,284.95001220703125,299.4833374023437,288.32086181640625,298.2742004394531,297.2641296386719,285.0362548828125,1.0,0.558583676815033,0.8300246596336365,0.8300246596336365,1.0,1.0,-2.992848396301269,1.3650076389312744,1.627840876579285,0.6895112991333008,0.9056409001350404,0.9056409001350404,0.0,135.84011840820312,145.0,40395.765625,-0.0,2217.340087890625,1.0,280.9581604003906,283.5963134765625,291.40191650390625,294.0264587402344,313.1693420410156,299.3944396972656,280.6499938964844,35775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384617209434508,1.0,0.0,0.0,3.664075374603272,3.6640994548797607,8.958227795119456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6087.51611328125,0.0,1547.199462890625,1895.4371337890625,0.0,3758.447998046875,0.908256769180298,1.0,0.0,3.0,1.0,0.0
12224460,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.6611536741256714,0.519227921962738,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9374964833259584,0.4696963727474212,0.4458029568195343,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8489903211593628,0.3524197936058044,0.2482867985963821,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8129764795303345,0.3065997660160064,0.2928811609745025,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7280736565589905,0.2179697453975677,0.9938194155693054,284.8428955078125,284.95001220703125,299.5199890136719,288.3271484375,298.1395263671875,297.2495422363281,284.841552734375,1.0,0.5616457462310791,0.5234078764915466,0.5234078764915466,1.0,1.0,-3.001753330230713,1.1694475412368774,1.832305788993836,0.4919424057006836,0.9025943279266356,0.9025943279266356,0.0,138.754150390625,148.0,41289.04296875,-0.0,2249.072509765625,1.0,280.6581115722656,283.3534545898437,291.3887634277344,294.07769775390625,313.1693420410156,299.3944396972656,280.3500061035156,36009.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536727666854858,1.0,0.0,0.0,3.664432048797608,3.6644561290740967,8.959971182775917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6183.14013671875,0.0,1549.35205078125,1895.4371337890625,0.0,3895.98828125,0.908492147922516,1.0,0.0,3.0,1.0,0.0
12224520,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.6611536741256714,0.519227921962738,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9374964833259584,0.4696963727474212,0.4458029568195343,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8489903211593628,0.3524197936058044,0.2482867985963821,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8129764795303345,0.3065997660160064,0.2928811609745025,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7280736565589905,0.2179697453975677,0.9938194155693054,284.8428955078125,284.95001220703125,299.5199890136719,288.3271484375,298.1395263671875,297.2495422363281,284.841552734375,1.0,0.5616457462310791,0.5234078764915466,0.5234078764915466,1.0,1.0,-3.001753330230713,1.1694475412368774,1.832305788993836,0.4919424057006836,0.9025943279266356,0.9025943279266356,0.0,138.754150390625,148.0,41289.04296875,-0.0,2249.072509765625,1.0,280.6581115722656,283.3534545898437,291.3887634277344,294.07769775390625,313.1693420410156,299.3944396972656,280.3500061035156,36009.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536727666854858,1.0,0.0,0.0,3.664432048797608,3.6644561290740967,8.959971182775917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6183.14013671875,0.0,1549.35205078125,1895.4371337890625,0.0,3895.98828125,0.908492147922516,1.0,0.0,3.0,1.0,0.0
12224580,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9990000128746032,0.6527837514877319,0.5284545421600342,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.932028830051422,0.4707192778587341,0.446919709444046,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8434638977050781,0.3512548506259918,0.2475829273462295,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8079862594604492,0.3060758113861084,0.2925454974174499,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7230643033981323,0.2167246788740158,0.989177703857422,284.6904296875,284.95001220703125,299.5566711425781,288.3334045410156,297.7552490234375,297.2317199707031,284.6903076171875,1.0,0.5647153258323669,0.2167910784482956,0.2167910784482956,1.0,1.0,-3.0073537826538086,0.4168923497200012,2.590461492538452,-0.2615041434764862,0.8977025151252747,0.8977025151252747,0.0,141.7175750732422,151.0,42554.03515625,-0.0,2278.90234375,1.0,280.358154296875,283.1419677734375,291.37841796875,294.1300964355469,313.1693420410156,299.3944396972656,280.6499938964844,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96495521068573,1.0,0.0,0.0,3.655710220336914,3.6557343006134033,8.917370450944873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.2490234375,0.0,1541.3460693359375,1895.4371337890625,0.0,3996.63232421875,0.9067100882530212,1.0,0.0,3.0,1.0,0.0
12224640,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9990000128746032,0.6527837514877319,0.5284545421600342,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.932028830051422,0.4707192778587341,0.446919709444046,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8434638977050781,0.3512548506259918,0.2475829273462295,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.8079862594604492,0.3060758113861084,0.2925454974174499,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7230643033981323,0.2167246788740158,0.989177703857422,284.6904296875,284.95001220703125,299.5566711425781,288.3334045410156,297.7552490234375,297.2317199707031,284.6903076171875,1.0,0.5647153258323669,0.2167910784482956,0.2167910784482956,1.0,1.0,-3.0073537826538086,0.4168923497200012,2.590461492538452,-0.2615041434764862,0.8977025151252747,0.8977025151252747,0.0,141.7175750732422,151.0,42554.03515625,-0.0,2278.90234375,1.0,280.358154296875,283.1419677734375,291.37841796875,294.1300964355469,313.1693420410156,299.3944396972656,280.6499938964844,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96495521068573,1.0,0.0,0.0,3.655710220336914,3.6557343006134033,8.917370450944873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.2490234375,0.0,1541.3460693359375,1895.4371337890625,0.0,3996.63232421875,0.9067100882530212,1.0,0.0,3.0,1.0,0.0
12224700,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9990000128746032,0.6492114663124084,0.5327337980270386,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9296873211860656,0.4717167317867279,0.4476358890533447,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8410606384277344,0.3511309921741485,0.2473477721214294,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8057149648666382,0.306132823228836,0.2924664318561554,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7207103371620178,0.2162809669971466,0.986851692199707,284.82000732421875,284.95001220703125,299.57501220703125,288.3365173339844,297.7561340332031,297.2276916503906,284.82818603515625,1.0,0.5662896633148193,0.0634826868772506,0.0634826868772506,1.0,1.0,-3.010181665420532,0.0074595948681235,3.0027222633361816,-0.6713683009147644,0.8980768918991089,0.8980768918991089,0.0,143.09129333496094,151.0,41656.05078125,-0.0,2294.21484375,1.0,280.6014404296875,283.30963134765625,291.30133056640625,293.9087829589844,313.1693420410156,299.3944396972656,280.6499938964844,36189.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95725816488266,1.0,0.0,0.0,3.6519522666931152,3.651976346969605,8.899046406440903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5754.33251953125,0.0,1536.761962890625,1895.4371337890625,0.0,3928.107666015625,0.9058820009231568,1.0,0.0,3.0,1.0,0.0
12224760,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.6463329195976257,0.5371803045272827,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9276906251907348,0.4731771647930145,0.4488884210586548,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8390117883682251,0.3514609336853027,0.247488871216774,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8037117719650269,0.3065397441387176,0.2927683889865875,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7185845971107483,0.2161137759685516,0.9858375191688538,284.8715515136719,284.95001220703125,299.59332275390625,288.339599609375,297.76123046875,297.22833251953125,284.87335205078125,1.0,0.5677754282951355,0.2190359979867935,0.2190359979867935,1.0,1.0,-3.016352891921997,0.3763034045696258,2.640049695968628,-0.3045681715011596,0.8981117606163025,0.8981117606163025,0.0,144.79769897460938,139.0,41596.09765625,-0.0,2311.236083984375,1.0,280.6421813964844,283.3623352050781,291.2967834472656,293.9261169433594,313.1693420410156,299.3944396972656,280.95001220703125,36130.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521400928497314,1.0,0.0,0.0,3.650134325027466,3.650158405303955,8.890188496479823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5480.11083984375,0.0,1534.292236328125,1895.4371337890625,0.0,3882.221435546875,0.9054087996482848,1.0,0.0,3.0,1.0,0.0
12224820,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.6433125734329224,0.5314956307411194,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.934052348136902,0.4768043160438537,0.4520098268985748,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8426307439804077,0.3528358042240143,0.2482326924800872,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8076162934303284,0.3079251945018768,0.2938269078731537,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7209372520446777,0.2163038849830627,0.9855445623397828,285.0585327148437,284.95001220703125,299.6300048828125,288.345703125,298.1428527832031,297.2367248535156,285.0594177246094,1.0,0.5655680298805237,0.530142605304718,0.530142605304718,1.0,1.0,-3.0151052474975586,1.153372049331665,1.8617331981658936,0.4721563756465912,0.901151955127716,0.901151955127716,0.0,143.0605926513672,127.0,40650.2109375,-0.0,2295.16943359375,1.0,280.9417419433594,283.6006774902344,291.2876892089844,293.8411560058594,313.1693420410156,299.3944396972656,280.6499938964844,35932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371023178100586,1.0,0.0,0.0,3.652116298675537,3.6521403789520255,8.899846193344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6053.6513671875,0.0,1535.017333984375,1895.4371337890625,0.0,3746.064208984375,0.9057193398475648,1.0,0.0,3.0,1.0,0.0
12224880,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.6433125734329224,0.5314956307411194,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.934052348136902,0.4768043160438537,0.4520098268985748,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8426307439804077,0.3528358042240143,0.2482326924800872,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8076162934303284,0.3079251945018768,0.2938269078731537,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7209372520446777,0.2163038849830627,0.9855445623397828,285.0585327148437,284.95001220703125,299.6300048828125,288.345703125,298.1428527832031,297.2367248535156,285.0594177246094,1.0,0.5655680298805237,0.530142605304718,0.530142605304718,1.0,1.0,-3.0151052474975586,1.153372049331665,1.8617331981658936,0.4721563756465912,0.901151955127716,0.901151955127716,0.0,143.0605926513672,127.0,40650.2109375,-0.0,2295.16943359375,1.0,280.9417419433594,283.6006774902344,291.2876892089844,293.8411560058594,313.1693420410156,299.3944396972656,280.6499938964844,35932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371023178100586,1.0,0.0,0.0,3.652116298675537,3.6521403789520255,8.899846193344274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6053.6513671875,0.0,1535.017333984375,1895.4371337890625,0.0,3746.064208984375,0.9057193398475648,1.0,0.0,3.0,1.0,0.0
12224940,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.6420034766197205,0.5163153409957886,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9464989900588988,0.4793004691600799,0.4545918405056,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8509388566017151,0.3532314002513885,0.2486575841903686,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8159598708152771,0.3086291253566742,0.2945883870124817,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7273378968238831,0.2162023931741714,0.985010862350464,284.8624572753906,284.95001220703125,299.6666564941406,288.35174560546875,298.3441162109375,297.2359313964844,284.8602905273437,1.0,0.5602092742919922,0.8412492275238037,0.8412492275238037,1.0,1.0,-3.0007596015930176,1.3707618713378906,1.629997730255127,0.6926374435424805,0.8984254598617554,0.8984254598617554,0.0,137.83050537109375,130.0,41476.57421875,-0.0,2241.478515625,1.0,280.6578063964844,283.3777770996094,291.389892578125,294.06597900390625,313.1693420410156,299.3944396972656,280.95001220703125,36081.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492539763450624,1.0,0.0,0.0,3.650007724761963,3.650031566619873,8.889571745385183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5517.662109375,0.0,1533.7879638671875,1895.4371337890625,0.0,3856.239013671875,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12225000,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.6420034766197205,0.5163153409957886,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9464989900588988,0.4793004691600799,0.4545918405056,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8509388566017151,0.3532314002513885,0.2486575841903686,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8159598708152771,0.3086291253566742,0.2945883870124817,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7273378968238831,0.2162023931741714,0.985010862350464,284.8624572753906,284.95001220703125,299.6666564941406,288.35174560546875,298.3441162109375,297.2359313964844,284.8602905273437,1.0,0.5602092742919922,0.8412492275238037,0.8412492275238037,1.0,1.0,-3.0007596015930176,1.3707618713378906,1.629997730255127,0.6926374435424805,0.8984254598617554,0.8984254598617554,0.0,137.83050537109375,130.0,41476.57421875,-0.0,2241.478515625,1.0,280.6578063964844,283.3777770996094,291.389892578125,294.06597900390625,313.1693420410156,299.3944396972656,280.95001220703125,36081.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492539763450624,1.0,0.0,0.0,3.650007724761963,3.650031566619873,8.889571745385183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5517.662109375,0.0,1533.7879638671875,1895.4371337890625,0.0,3856.239013671875,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12225060,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6425772905349731,0.510007381439209,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.951929807662964,0.4812108278274536,0.4560390412807464,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8543989062309265,0.3536366820335388,0.248714193701744,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8193983435630798,0.3092140257358551,0.294889360666275,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7299262285232544,0.2162683755159378,0.9842529892921448,285.0109558105469,284.95001220703125,299.69158935546875,288.3558349609375,298.2973937988281,297.23712158203125,285.01483154296875,1.0,0.5583893656730652,0.6273672580718994,0.6273672580718994,1.0,1.0,-2.994414806365967,1.290638089179993,1.7037765979766846,0.6138350963592529,0.9002833962440491,0.9002833962440491,0.0,135.6352081298828,130.0,40510.04296875,-0.0,2219.44189453125,1.0,280.9247741699219,283.5680236816406,291.31622314453125,293.86358642578125,313.1693420410156,299.3944396972656,280.95001220703125,35976.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404385089874268,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890564231478493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5682.64501953125,0.0,1533.231201171875,1895.4371337890625,0.0,3776.431640625,0.9053385257720948,1.0,0.0,3.0,1.0,0.0
12225120,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6431059241294861,0.5075457096099854,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9543179869651794,0.4822990894317627,0.4569811522960663,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8559666872024536,0.353999525308609,0.248909592628479,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8209192752838135,0.3096244633197784,0.2952075898647308,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7310982942581177,0.2164252996444702,0.9846164584159852,285.0277709960937,284.95001220703125,299.7033386230469,288.3577575683594,298.2099609375,297.2395324707031,285.028564453125,1.0,0.5579273104667664,0.5267168879508972,0.5267168879508972,1.0,1.0,-2.993637084960937,1.1717265844345093,1.821910500526428,0.4951944053173065,0.9008122086524964,0.9008122086524964,0.0,134.8373260498047,148.0,40385.32421875,-0.0,2214.6328125,1.0,280.9421691894531,283.58270263671875,291.3206787109375,293.8799743652344,313.1693420410156,299.3944396972656,280.6499938964844,35941.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381728768348694,1.0,0.0,0.0,3.651348352432251,3.65137243270874,8.896103622646478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6040.24365234375,0.0,1534.2333984375,1895.4371337890625,0.0,3755.818359375,0.9055514931678772,1.0,0.0,3.0,1.0,0.0
12225180,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.641102135181427,0.5159972906112671,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9506011009216307,0.4847130477428436,0.4596394896507263,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8518873453140259,0.3542642295360565,0.2493625581264495,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8174559473991394,0.3102724254131317,0.2961133122444153,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.727709174156189,0.2164842188358307,0.9860340356826782,284.8790588378906,284.95001220703125,299.739990234375,288.3636779785156,297.80181884765625,297.237548828125,284.8796691894531,1.0,0.5631147027015686,0.2121845632791519,0.2121845632791519,1.0,1.0,-3.010296106338501,0.4068499803543091,2.603446245193481,-0.2731075286865234,0.8984788060188293,0.8984788060188293,0.0,137.927490234375,166.0,41464.125,-0.0,2264.814697265625,1.0,280.6578369140625,283.3746337890625,291.3942565917969,294.0585327148437,313.1693420410156,299.3944396972656,280.95001220703125,36072.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480024576187134,1.0,0.0,0.0,3.649052143096924,3.649076223373413,8.884918543117237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5514.6201171875,0.0,1532.6573486328125,1895.4371337890625,0.0,3844.94921875,0.905115246772766,1.0,0.0,3.0,1.0,0.0
12225240,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.641102135181427,0.5159972906112671,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9506011009216307,0.4847130477428436,0.4596394896507263,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8518873453140259,0.3542642295360565,0.2493625581264495,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8174559473991394,0.3102724254131317,0.2961133122444153,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.727709174156189,0.2164842188358307,0.9860340356826782,284.8790588378906,284.95001220703125,299.739990234375,288.3636779785156,297.80181884765625,297.237548828125,284.8796691894531,1.0,0.5631147027015686,0.2121845632791519,0.2121845632791519,1.0,1.0,-3.010296106338501,0.4068499803543091,2.603446245193481,-0.2731075286865234,0.8984788060188293,0.8984788060188293,0.0,137.927490234375,166.0,41464.125,-0.0,2264.814697265625,1.0,280.6578369140625,283.3746337890625,291.3942565917969,294.0585327148437,313.1693420410156,299.3944396972656,280.95001220703125,36072.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480024576187134,1.0,0.0,0.0,3.649052143096924,3.649076223373413,8.884918543117237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5514.6201171875,0.0,1532.6573486328125,1895.4371337890625,0.0,3844.94921875,0.905115246772766,1.0,0.0,3.0,1.0,0.0
12225300,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6386131644248962,0.525722324848175,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9449602961540222,0.486131489276886,0.4608718752861023,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8469588160514832,0.3545663356781006,0.2495207041501999,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8129443526268005,0.310712456703186,0.2965082228183746,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7236123085021973,0.216535285115242,0.9864614605903624,285.0165405273437,284.95001220703125,299.7583312988281,288.3666076660156,297.8057556152344,297.237548828125,285.0254821777344,1.0,0.5676085352897644,0.0549183972179889,0.0549183972179889,1.0,1.0,-3.024636745452881,0.003969372715801,3.020667314529419,-0.6789531111717224,0.9002410173416138,0.9002410173416138,0.0,141.4156951904297,166.0,40697.84375,-0.0,2311.788818359375,1.0,280.9012756347656,283.5477600097656,291.3323059082031,293.86773681640625,313.1693420410156,299.3944396972656,280.95001220703125,35983.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412444829940796,1.0,0.0,0.0,3.649390697479248,3.649414777755737,8.886567002264201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5665.49169921875,0.0,1532.365966796875,1895.4371337890625,0.0,3783.754638671875,0.9051754474639891,1.0,0.0,3.0,1.0,0.0
12225360,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.6355195045471191,0.5383260846138,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9377958178520204,0.4879400730133056,0.4625839591026306,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8411205410957336,0.3552365005016327,0.2500006854534149,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8072829246520996,0.311432808637619,0.2972374856472015,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7185782790184021,0.2167603969573974,0.9879134297370912,285.077880859375,284.95001220703125,299.77667236328125,288.3695373535156,297.8128356933594,297.24078369140625,285.08062744140625,1.0,0.5729497671127319,0.2117926925420761,0.2117926925420761,1.0,1.0,-3.045057773590088,0.3647613823413849,2.6802964210510254,-0.3232999742031097,0.9017485976219176,0.9017485976219176,0.0,146.25863647460938,169.0,40796.125,-0.0,2371.318603515625,1.0,280.9421691894531,283.6074523925781,291.3362121582031,293.9059143066406,313.1693420410156,299.3944396972656,280.6499938964844,35892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937542200088501,1.0,0.0,0.0,3.652213096618652,3.6522371768951416,8.900317993720819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6073.9814453125,0.0,1534.8245849609375,1895.4371337890625,0.0,3750.072998046875,0.9057173132896424,1.0,0.0,3.0,1.0,0.0
12225420,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.6257025599479675,0.5570707321166992,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.927738606929779,0.4905056357383728,0.4655714035034179,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8328949809074402,0.3557069599628448,0.2507189214229584,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7989806532859802,0.312192440032959,0.2984222173690796,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.710864782333374,0.2165519446134567,0.9891989827156068,284.9326477050781,284.95001220703125,299.8133239746094,288.3753356933594,298.2076721191406,297.2374267578125,284.9320678710937,1.0,0.5803565979003906,0.5255413055419922,0.5255413055419922,1.0,1.0,-3.075026512145996,1.1704442501068115,1.904582381248474,0.4752978980541229,0.9003496766090393,0.9003496766090393,0.0,153.6770477294922,172.0,42245.171875,-0.0,2460.674560546875,1.0,280.6578063964844,283.4251403808594,291.4272155761719,294.140380859375,313.1693420410156,299.3944396972656,280.3500061035156,35993.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517480134963988,1.0,0.0,0.0,3.653229713439941,3.653253793716431,8.905273602977104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6268.693359375,0.0,1536.71533203125,1895.4371337890625,0.0,3878.696044921875,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
12225480,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.6257025599479675,0.5570707321166992,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.927738606929779,0.4905056357383728,0.4655714035034179,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8328949809074402,0.3557069599628448,0.2507189214229584,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7989806532859802,0.312192440032959,0.2984222173690796,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.710864782333374,0.2165519446134567,0.9891989827156068,284.9326477050781,284.95001220703125,299.8133239746094,288.3753356933594,298.2076721191406,297.2374267578125,284.9320678710937,1.0,0.5803565979003906,0.5255413055419922,0.5255413055419922,1.0,1.0,-3.075026512145996,1.1704442501068115,1.904582381248474,0.4752978980541229,0.9003496766090393,0.9003496766090393,0.0,153.6770477294922,172.0,42245.171875,-0.0,2460.674560546875,1.0,280.6578063964844,283.4251403808594,291.4272155761719,294.140380859375,313.1693420410156,299.3944396972656,280.3500061035156,35993.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517480134963988,1.0,0.0,0.0,3.653229713439941,3.653253793716431,8.905273602977104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6268.693359375,0.0,1536.71533203125,1895.4371337890625,0.0,3878.696044921875,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
12225540,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.9876777529716492,0.6150728464126587,0.555901050567627,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9125176668167114,0.4917832016944885,0.4674068689346313,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8208222985267639,0.3550350666046142,0.2507026195526123,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7865853309631348,0.3119889199733734,0.2988084256649017,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6986106634140015,0.2153495550155639,0.9865912795066832,284.7371826171875,284.95001220703125,299.8500061035156,288.3810729980469,298.4220886230469,297.22314453125,284.7349548339844,1.0,0.5850456357002258,0.8392898440361023,0.8392898440361023,1.0,1.0,-3.073208808898926,1.4054505825042725,1.6677581071853638,0.7109112739562988,0.895929217338562,0.895929217338562,0.0,162.71795654296875,175.0,43279.0625,-0.0,2503.2763671875,1.0,280.3582458496094,283.19921875,291.4478454589844,294.2538146972656,313.1693420410156,299.3944396972656,280.6499938964844,36207.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686847925186156,1.0,0.0,0.0,3.646280288696289,3.6463043689727774,8.871425620782247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5684.39208984375,0.0,1530.5850830078125,1895.4371337890625,0.0,4029.614013671875,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12225600,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.9876777529716492,0.6150728464126587,0.555901050567627,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9125176668167114,0.4917832016944885,0.4674068689346313,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8208222985267639,0.3550350666046142,0.2507026195526123,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7865853309631348,0.3119889199733734,0.2988084256649017,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6986106634140015,0.2153495550155639,0.9865912795066832,284.7371826171875,284.95001220703125,299.8500061035156,288.3810729980469,298.4220886230469,297.22314453125,284.7349548339844,1.0,0.5850456357002258,0.8392898440361023,0.8392898440361023,1.0,1.0,-3.073208808898926,1.4054505825042725,1.6677581071853638,0.7109112739562988,0.895929217338562,0.895929217338562,0.0,162.71795654296875,175.0,43279.0625,-0.0,2503.2763671875,1.0,280.3582458496094,283.19921875,291.4478454589844,294.2538146972656,313.1693420410156,299.3944396972656,280.6499938964844,36207.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686847925186156,1.0,0.0,0.0,3.646280288696289,3.6463043689727774,8.871425620782247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5684.39208984375,0.0,1530.5850830078125,1895.4371337890625,0.0,4029.614013671875,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12225660,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9715214371681212,0.608326256275177,0.549321711063385,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8988301753997803,0.4918834865093231,0.4678900837898254,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8083593249320984,0.3530793190002441,0.2496540546417236,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7739551663398743,0.3101306557655334,0.2976069748401642,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6851356625556946,0.2122299522161483,0.975568950176239,284.88531494140625,284.95001220703125,299.8866577148437,288.3873291015625,298.24371337890625,297.1987609863281,284.8850402832031,1.0,0.5868791341781616,0.5152390599250793,0.5152390599250793,1.0,1.0,-3.0498921871185303,1.1775388717651367,1.872353434562683,0.4884151816368103,0.8963345885276794,0.8963345885276794,0.0,170.91647338867188,178.0,41912.234375,-0.0,2503.2890625,1.0,280.64215087890625,283.3909606933594,291.3507995605469,294.01593017578125,313.1693420410156,299.3944396972656,280.95001220703125,36110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573125243186952,1.0,0.0,0.0,3.64152765274048,3.6415514945983887,8.848313655107631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5517.36669921875,0.0,1524.587646484375,1895.4371337890625,0.0,3928.59326171875,0.903465449810028,1.0,0.0,3.0,1.0,0.0
12225720,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9715214371681212,0.608326256275177,0.549321711063385,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8988301753997803,0.4918834865093231,0.4678900837898254,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8083593249320984,0.3530793190002441,0.2496540546417236,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7739551663398743,0.3101306557655334,0.2976069748401642,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6851356625556946,0.2122299522161483,0.975568950176239,284.88531494140625,284.95001220703125,299.8866577148437,288.3873291015625,298.24371337890625,297.1987609863281,284.8850402832031,1.0,0.5868791341781616,0.5152390599250793,0.5152390599250793,1.0,1.0,-3.0498921871185303,1.1775388717651367,1.872353434562683,0.4884151816368103,0.8963345885276794,0.8963345885276794,0.0,170.91647338867188,178.0,41912.234375,-0.0,2503.2890625,1.0,280.64215087890625,283.3909606933594,291.3507995605469,294.01593017578125,313.1693420410156,299.3944396972656,280.95001220703125,36110.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573125243186952,1.0,0.0,0.0,3.64152765274048,3.6415514945983887,8.848313655107631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5517.36669921875,0.0,1524.587646484375,1895.4371337890625,0.0,3928.59326171875,0.903465449810028,1.0,0.0,3.0,1.0,0.0
12225780,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9632890224456788,0.6049231886863708,0.5459308624267578,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8940286040306091,0.494073748588562,0.4697102606296539,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8029245734214783,0.3531833291053772,0.2495568841695785,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7686683535575867,0.3100555539131164,0.2973451018333435,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6786562204360962,0.2108764350414276,0.9685236811637878,285.0662536621094,284.95001220703125,299.92333984375,288.3946533203125,297.8122863769531,297.1976623535156,285.0678405761719,1.0,0.5883367657661438,0.1911882758140564,0.1911882758140564,1.0,1.0,-3.039080619812012,0.3633281886577606,2.6757524013519287,-0.3230308890342712,0.8992994427680969,0.8992994427680969,0.0,174.72850036621094,181.0,40595.34375,-0.0,2507.910400390625,1.0,280.9416809082031,283.60162353515625,291.3216552734375,293.876220703125,313.1693420410156,299.3944396972656,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392087459564208,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.857621764946089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5395.40380859375,0.0,1525.3369140625,1895.4371337890625,0.0,3765.24755859375,0.9037822484970092,1.0,0.0,3.0,1.0,0.0
12225840,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9632890224456788,0.6049231886863708,0.5459308624267578,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8940286040306091,0.494073748588562,0.4697102606296539,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8029245734214783,0.3531833291053772,0.2495568841695785,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7686683535575867,0.3100555539131164,0.2973451018333435,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6786562204360962,0.2108764350414276,0.9685236811637878,285.0662536621094,284.95001220703125,299.92333984375,288.3946533203125,297.8122863769531,297.1976623535156,285.0678405761719,1.0,0.5883367657661438,0.1911882758140564,0.1911882758140564,1.0,1.0,-3.039080619812012,0.3633281886577606,2.6757524013519287,-0.3230308890342712,0.8992994427680969,0.8992994427680969,0.0,174.72850036621094,181.0,40595.34375,-0.0,2507.910400390625,1.0,280.9416809082031,283.60162353515625,291.3216552734375,293.876220703125,313.1693420410156,299.3944396972656,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392087459564208,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.857621764946089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5395.40380859375,0.0,1525.3369140625,1895.4371337890625,0.0,3765.24755859375,0.9037822484970092,1.0,0.0,3.0,1.0,0.0
12225900,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9607415795326232,0.6037946343421936,0.5447718501091003,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8932076096534729,0.4956397414207458,0.4710666835308075,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8017021417617798,0.3536906540393829,0.2498340755701065,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7674801349639893,0.3104485869407654,0.2976244688034057,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.676974356174469,0.210667073726654,0.967129647731781,285.2059936523437,284.95001220703125,299.9416809082031,288.39874267578125,297.8196105957031,297.2020263671875,285.2145080566406,1.0,0.5892586708068848,0.0291628818958997,0.0291628818958997,1.0,1.0,-3.0383081436157227,0.0004150900640524,3.037893056869507,-0.6855682730674744,0.9023568630218506,0.9023568630218506,0.0,175.9030303955078,181.0,39691.65625,-0.0,2515.4521484375,1.0,281.1985778808594,283.7802429199219,291.3013916015625,293.7460021972656,313.1693420410156,299.3944396972656,281.25,35796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282214045524596,1.0,0.0,0.0,3.647653579711914,3.647677421569824,8.878108133103524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5559.49755859375,0.0,1529.03515625,1895.4371337890625,0.0,3664.827880859375,0.904664933681488,1.0,0.0,3.0,1.0,0.0
12225960,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.9583151936531068,0.6029314994812012,0.5440127849578857,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8925111889839172,0.4974449276924133,0.4727447926998138,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8006495833396912,0.3544257283210754,0.2503327429294586,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7664656639099121,0.3110652267932892,0.2981813251972198,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.6755707859992981,0.2107057273387909,0.9670944809913636,285.2571716308594,284.95001220703125,299.9599914550781,288.403076171875,297.829345703125,297.208740234375,285.2586364746094,1.0,0.590142548084259,0.1910169720649719,0.1910169720649719,1.0,1.0,-3.0406501293182373,0.3168561160564422,2.7237939834594727,-0.3701458871364593,0.9049636721611024,0.9049636721611024,0.0,177.40664672851562,184.0,39651.00390625,-0.0,2525.1025390625,1.0,281.2417297363281,283.8319702148437,291.33648681640625,293.8228454589844,313.1693420410156,299.3944396972656,280.95001220703125,35688.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922795295715332,1.0,0.0,0.0,3.6544289588928223,3.654452800750733,8.911120517041127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5959.52880859375,0.0,1535.7662353515625,1895.4371337890625,0.0,3614.9326171875,0.9060744047164916,1.0,0.0,3.0,1.0,0.0
