time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226020,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9517171382904052,0.5988996028900146,0.541181206703186,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8899653553962708,0.4997507333755493,0.4754396378993988,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.79747474193573,0.3547948002815246,0.2509405314922333,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7635916471481323,0.3115213811397552,0.2989936172962188,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6721683740615845,0.2103286683559417,0.9668025970458984,285.0998840332031,284.95001220703125,299.9966735839844,288.4125061035156,298.2386474609375,297.2095642089844,285.0987243652344,1.0,0.5917056798934937,0.5147251486778259,0.5147251486778259,1.0,1.0,-3.04184627532959,1.1361794471740725,1.905666708946228,0.4482599198818207,0.9056200385093688,0.9056200385093688,0.0,180.90594482421875,187.0,41019.30859375,-0.0,2540.220703125,1.0,280.957763671875,283.6388854980469,291.4563293457031,294.0866394042969,313.1693420410156,299.3944396972656,280.6499938964844,35774.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359601140022278,1.0,0.0,0.0,3.663381814956665,3.6634058952331534,8.954835948316031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6151.20361328125,0.0,1546.4173583984375,1895.4371337890625,0.0,3735.64794921875,0.908112406730652,1.0,0.0,3.0,1.0,0.0
12226080,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9517171382904052,0.5988996028900146,0.541181206703186,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8899653553962708,0.4997507333755493,0.4754396378993988,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.79747474193573,0.3547948002815246,0.2509405314922333,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7635916471481323,0.3115213811397552,0.2989936172962188,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6721683740615845,0.2103286683559417,0.9668025970458984,285.0998840332031,284.95001220703125,299.9966735839844,288.4125061035156,298.2386474609375,297.2095642089844,285.0987243652344,1.0,0.5917056798934937,0.5147251486778259,0.5147251486778259,1.0,1.0,-3.04184627532959,1.1361794471740725,1.905666708946228,0.4482599198818207,0.9056200385093688,0.9056200385093688,0.0,180.90594482421875,187.0,41019.30859375,-0.0,2540.220703125,1.0,280.957763671875,283.6388854980469,291.4563293457031,294.0866394042969,313.1693420410156,299.3944396972656,280.6499938964844,35774.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359601140022278,1.0,0.0,0.0,3.663381814956665,3.6634058952331534,8.954835948316031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6151.20361328125,0.0,1546.4173583984375,1895.4371337890625,0.0,3735.64794921875,0.908112406730652,1.0,0.0,3.0,1.0,0.0
12226140,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.942722499370575,0.5932936668395996,0.5366370677947998,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8856980204582214,0.5008232593536377,0.4768693149089813,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7926046848297119,0.3540868163108825,0.2507374286651611,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7592764496803284,0.3110984265804291,0.2989537417888641,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6673709154129028,0.2092448472976684,0.963517725467682,284.896728515625,284.95001220703125,300.0333251953125,288.4229736328125,298.491455078125,297.1986694335937,284.89483642578125,1.0,0.5927916169166565,0.8384333252906799,0.8384333252906799,1.0,1.0,-3.033867835998535,1.386390209197998,1.647477626800537,0.699971616268158,0.9032540321350098,0.9032540321350098,0.0,184.8181915283203,190.0,42059.67578125,-0.0,2544.0029296875,1.0,280.6581115722656,283.4046936035156,291.4912109375,294.2186584472656,313.1693420410156,299.3944396972656,280.3500061035156,35973.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534969925880432,1.0,0.0,0.0,3.665139198303223,3.665163278579712,8.963429536379408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6272.03857421875,0.0,1549.8782958984375,1895.4371337890625,0.0,3894.410400390625,0.9086287021636964,1.0,0.0,3.0,1.0,0.0
12226200,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.942722499370575,0.5932936668395996,0.5366370677947998,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8856980204582214,0.5008232593536377,0.4768693149089813,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7926046848297119,0.3540868163108825,0.2507374286651611,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7592764496803284,0.3110984265804291,0.2989537417888641,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6673709154129028,0.2092448472976684,0.963517725467682,284.896728515625,284.95001220703125,300.0333251953125,288.4229736328125,298.491455078125,297.1986694335937,284.89483642578125,1.0,0.5927916169166565,0.8384333252906799,0.8384333252906799,1.0,1.0,-3.033867835998535,1.386390209197998,1.647477626800537,0.699971616268158,0.9032540321350098,0.9032540321350098,0.0,184.8181915283203,190.0,42059.67578125,-0.0,2544.0029296875,1.0,280.6581115722656,283.4046936035156,291.4912109375,294.2186584472656,313.1693420410156,299.3944396972656,280.3500061035156,35973.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534969925880432,1.0,0.0,0.0,3.665139198303223,3.665163278579712,8.963429536379408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6272.03857421875,0.0,1549.8782958984375,1895.4371337890625,0.0,3894.410400390625,0.9086287021636964,1.0,0.0,3.0,1.0,0.0
12226260,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.935149908065796,0.5884650349617004,0.5326641201972961,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8819435238838196,0.5010848045349121,0.4774235486984253,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.7883824706077576,0.3530802726745605,0.2502448260784149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.7555454969406128,0.3103494942188263,0.2985138595104217,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.6632139086723328,0.2080386132001876,0.9592930674552916,284.6995544433594,284.95001220703125,300.0611877441406,288.4316101074219,298.4032897949219,297.1864013671875,284.6950988769531,1.0,0.593294620513916,0.5963140726089478,0.5963140726089478,1.0,1.0,-3.0235607624053955,1.2756633758544922,1.7478975057601929,0.5916513204574585,0.8989978432655334,0.8989978432655334,0.0,187.82530212402344,190.0,42718.375,-0.0,2540.650634765625,1.0,280.3695983886719,283.1674194335937,291.501708984375,294.302978515625,313.1693420410156,299.3944396972656,280.3500061035156,36191.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655129313468932,1.0,0.0,0.0,3.6598291397094727,3.659853219985962,8.93747596819594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6013.36083984375,0.0,1545.5673828125,1895.4371337890625,0.0,4001.573486328125,0.9075708389282228,1.0,0.0,3.0,1.0,0.0
12226320,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.9326466917991638,0.5869408845901489,0.5313034057617188,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.8806829452514648,0.5011293888092041,0.4774988889694214,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7869723439216614,0.3527317941188812,0.2500280141830444,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7543019652366638,0.3100759387016296,0.298299640417099,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.6618257761001587,0.2076171040534973,0.9576455950737,284.6785888671875,284.95001220703125,300.07000732421875,288.4344482421875,298.31072998046875,297.1824035644531,284.6756896972656,1.0,0.5933974385261536,0.5198553800582886,0.5198553800582886,1.0,1.0,-3.0195157527923584,1.1720770597457886,1.84743881225586,0.4890553057193756,0.8978808522224426,0.8978808522224426,0.0,188.7662353515625,193.0,42589.109375,-0.0,2538.4375,1.0,280.358154296875,283.1452941894531,291.4833679199219,294.2602844238281,313.1693420410156,299.3944396972656,280.6499938964844,36239.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662622213363647,1.0,0.0,0.0,3.657091856002808,3.657115936279297,8.924111511987576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5641.8974609375,0.0,1542.8692626953125,1895.4371337890625,0.0,4008.20751953125,0.9070033431053162,1.0,0.0,3.0,1.0,0.0
12226380,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9254037737846376,0.582892656326294,0.5270997285842896,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.877769947052002,0.5026798248291016,0.4786136746406555,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.783311665058136,0.3524876236915588,0.2496421486139297,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7510303854942322,0.3098345100879669,0.2978841364383697,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6578126549720764,0.2065250873565673,0.9522147178649902,284.844970703125,284.95001220703125,300.1066589355469,288.4468688964844,297.8402709960937,297.1792907714844,284.8465881347656,1.0,0.5941036939620972,0.2012774497270584,0.2012774497270584,1.0,1.0,-3.008291482925415,0.3805502951145172,2.6277410984039307,-0.2996217608451843,0.8977257013320923,0.8977257013320923,0.0,191.354232788086,196.0,41339.33203125,-0.0,2535.54833984375,1.0,280.6421813964844,283.3457336425781,291.3858642578125,294.0028991699219,313.1693420410156,299.3944396972656,280.95001220703125,36161.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495261907577516,1.0,0.0,0.0,3.6500723361968994,3.6500964164733887,8.88988722635986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5483.91455078125,0.0,1534.4599609375,1895.4371337890625,0.0,3858.6923828125,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
12226440,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9254037737846376,0.582892656326294,0.5270997285842896,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.877769947052002,0.5026798248291016,0.4786136746406555,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.783311665058136,0.3524876236915588,0.2496421486139297,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7510303854942322,0.3098345100879669,0.2978841364383697,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6578126549720764,0.2065250873565673,0.9522147178649902,284.844970703125,284.95001220703125,300.1066589355469,288.4468688964844,297.8402709960937,297.1792907714844,284.8465881347656,1.0,0.5941036939620972,0.2012774497270584,0.2012774497270584,1.0,1.0,-3.008291482925415,0.3805502951145172,2.6277410984039307,-0.2996217608451843,0.8977257013320923,0.8977257013320923,0.0,191.354232788086,196.0,41339.33203125,-0.0,2535.54833984375,1.0,280.6421813964844,283.3457336425781,291.3858642578125,294.0028991699219,313.1693420410156,299.3944396972656,280.95001220703125,36161.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495261907577516,1.0,0.0,0.0,3.6500723361968994,3.6500964164733887,8.88988722635986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5483.91455078125,0.0,1534.4599609375,1895.4371337890625,0.0,3858.6923828125,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
12226500,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9233220815658568,0.5817206501960754,0.5258311629295349,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8774701356887817,0.5040644407272339,0.4797489643096924,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7826206088066101,0.3529302477836609,0.2498403042554855,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7503757476806641,0.3101621568202972,0.2980804145336151,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6567864418029785,0.2063644230365753,0.9510558247566224,284.9853515625,284.95001220703125,300.125,288.4534606933594,297.847412109375,297.18359375,284.9936828613281,1.0,0.5947731137275696,0.0419884733855724,0.0419884733855724,1.0,1.0,-3.007209062576294,0.0013290778733789,3.005880117416382,-0.6783970594406128,0.899321436882019,0.899321436882019,0.0,192.1304168701172,196.0,40384.3359375,-0.0,2540.46142578125,1.0,280.8987731933594,283.52508544921875,291.3544921875,293.8514099121094,313.1693420410156,299.3944396972656,280.95001220703125,36054.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376017451286316,1.0,0.0,0.0,3.6492860317230233,3.6493098735809326,8.886056548362831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5646.3876953125,0.0,1532.785400390625,1895.4371337890625,0.0,3750.615478515625,0.9052042365074158,1.0,0.0,3.0,1.0,0.0
12226560,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.92131906747818,0.5808538198471069,0.5250396132469177,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8771913647651672,0.5057190656661987,0.4812623560428619,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7820185422897339,0.3536353409290313,0.2502987682819366,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7497853636741638,0.3107154965400696,0.2985665202140808,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6558936834335327,0.2064237892627716,0.951124370098114,285.03631591796875,284.95001220703125,300.1433410644531,288.46026611328125,297.8573608398437,297.1904602050781,285.0379333496094,1.0,0.5954554080963135,0.2012073993682861,0.2012073993682861,1.0,1.0,-3.0093047618865967,0.3338631987571716,2.67544174194336,-0.3468545079231262,0.9004517793655396,0.9004517793655396,0.0,193.3607482910156,199.0,40301.3671875,-0.0,2548.087890625,1.0,280.9417419433594,283.576904296875,291.3853759765625,293.91656494140625,313.1693420410156,299.3944396972656,280.6499938964844,35965.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309753179550172,1.0,0.0,0.0,3.650777339935303,3.650801420211792,8.89332170572743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6049.20166015625,0.0,1533.772216796875,1895.4371337890625,0.0,3690.078125,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12226620,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.915669858455658,0.5769971609115601,0.5223041772842407,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8754952549934387,0.5077762603759766,0.4836951792240143,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7797937393188477,0.3540422320365906,0.2509010136127472,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7477717399597168,0.311073362827301,0.2992629408836365,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6534706354141235,0.2060785591602325,0.9509090185165404,284.8860168457031,284.95001220703125,300.17999267578125,288.4745483398437,298.30377197265625,297.1922302246094,284.8855895996094,1.0,0.5967639684677124,0.5196452140808105,0.5196452140808105,1.0,1.0,-3.010246753692627,1.132477045059204,1.8777698278427124,0.4508762061595917,0.8983249068260193,0.8983249068260193,0.0,196.43670654296875,202.0,41667.9375,-0.0,2560.618408203125,1.0,280.6578369140625,283.3905639648437,291.5083923339844,294.1787109375,313.1693420410156,299.3944396972656,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419373273849488,1.0,0.0,0.0,3.648681640625,3.64870548248291,8.883113764568407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5558.5498046875,0.0,1532.25146484375,1895.4371337890625,0.0,3790.0458984375,0.9050272703170776,1.0,0.0,3.0,1.0,0.0
12226680,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.915669858455658,0.5769971609115601,0.5223041772842407,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8754952549934387,0.5077762603759766,0.4836951792240143,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7797937393188477,0.3540422320365906,0.2509010136127472,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7477717399597168,0.311073362827301,0.2992629408836365,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6534706354141235,0.2060785591602325,0.9509090185165404,284.8860168457031,284.95001220703125,300.17999267578125,288.4745483398437,298.30377197265625,297.1922302246094,284.8855895996094,1.0,0.5967639684677124,0.5196452140808105,0.5196452140808105,1.0,1.0,-3.010246753692627,1.132477045059204,1.8777698278427124,0.4508762061595917,0.8983249068260193,0.8983249068260193,0.0,196.43670654296875,202.0,41667.9375,-0.0,2560.618408203125,1.0,280.6578369140625,283.3905639648437,291.5083923339844,294.1787109375,313.1693420410156,299.3944396972656,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419373273849488,1.0,0.0,0.0,3.648681640625,3.64870548248291,8.883113764568407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5558.5498046875,0.0,1532.25146484375,1895.4371337890625,0.0,3790.0458984375,0.9050272703170776,1.0,0.0,3.0,1.0,0.0
12226740,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9106651544570924,0.5744405388832092,0.5195831656455994,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8741245865821838,0.5104482769966125,0.4859689772129059,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7778672575950623,0.3549900650978088,0.2514176368713379,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7460039258003235,0.311789721250534,0.2998229265213012,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6512463092803955,0.2059500366449356,0.950079381465912,285.0768737792969,284.95001220703125,300.2166748046875,288.48974609375,298.5744934082031,297.1982727050781,285.0790710449219,1.0,0.598128616809845,0.8380830883979797,0.8380830883979797,1.0,1.0,-3.009995460510254,1.3750057220458984,1.6349897384643557,0.6929633617401123,0.9015399217605592,0.9015399217605592,0.0,199.0496368408203,205.0,41074.96875,-0.0,2572.26123046875,1.0,280.9421691894531,283.6270446777344,291.4669189453125,294.054443359375,313.1693420410156,299.3944396972656,280.6499938964844,35897.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339027404785156,1.0,0.0,0.0,3.6516287326812735,3.651652812957764,8.897470138435892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6129.69775390625,0.0,1534.2158203125,1895.4371337890625,0.0,3716.861572265625,0.9055896401405334,1.0,0.0,3.0,1.0,0.0
12226800,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9106651544570924,0.5744405388832092,0.5195831656455994,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8741245865821838,0.5104482769966125,0.4859689772129059,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7778672575950623,0.3549900650978088,0.2514176368713379,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7460039258003235,0.311789721250534,0.2998229265213012,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.6512463092803955,0.2059500366449356,0.950079381465912,285.0768737792969,284.95001220703125,300.2166748046875,288.48974609375,298.5744934082031,297.1982727050781,285.0790710449219,1.0,0.598128616809845,0.8380830883979797,0.8380830883979797,1.0,1.0,-3.009995460510254,1.3750057220458984,1.6349897384643557,0.6929633617401123,0.9015399217605592,0.9015399217605592,0.0,199.0496368408203,205.0,41074.96875,-0.0,2572.26123046875,1.0,280.9421691894531,283.6270446777344,291.4669189453125,294.054443359375,313.1693420410156,299.3944396972656,280.6499938964844,35897.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339027404785156,1.0,0.0,0.0,3.6516287326812735,3.651652812957764,8.897470138435892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6129.69775390625,0.0,1534.2158203125,1895.4371337890625,0.0,3716.861572265625,0.9055896401405334,1.0,0.0,3.0,1.0,0.0
12226860,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9056636691093444,0.5704708695411682,0.5167511701583862,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8726229667663574,0.512269914150238,0.4881936609745025,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7758880257606506,0.3553077280521393,0.2519614100456238,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7441818118095398,0.3120085597038269,0.300400048494339,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6490424275398254,0.2055193185806274,0.949553608894348,284.88287353515625,284.95001220703125,300.2533264160156,288.5057983398437,298.39508056640625,297.1967468261719,284.88018798828125,1.0,0.5997902154922485,0.5225916504859924,0.5225916504859924,1.0,1.0,-3.0099871158599854,1.1723992824554443,1.837587833404541,0.4906012415885925,0.8991113901138306,0.8991113901138306,0.0,201.7406311035156,208.0,41701.78125,-0.0,2587.143310546875,1.0,280.6578369140625,283.3913879394531,291.55084228515625,294.2498474121094,313.1693420410156,299.3944396972656,280.95001220703125,36043.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471598267555236,1.0,0.0,0.0,3.65099024772644,3.6510143280029297,8.894358529687452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5571.359375,0.0,1534.5977783203125,1895.4371337890625,0.0,3837.340087890625,0.9055145382881165,1.0,0.0,3.0,1.0,0.0
12226920,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9056636691093444,0.5704708695411682,0.5167511701583862,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8726229667663574,0.512269914150238,0.4881936609745025,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7758880257606506,0.3553077280521393,0.2519614100456238,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7441818118095398,0.3120085597038269,0.300400048494339,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6490424275398254,0.2055193185806274,0.949553608894348,284.88287353515625,284.95001220703125,300.2533264160156,288.5057983398437,298.39508056640625,297.1967468261719,284.88018798828125,1.0,0.5997902154922485,0.5225916504859924,0.5225916504859924,1.0,1.0,-3.0099871158599854,1.1723992824554443,1.837587833404541,0.4906012415885925,0.8991113901138306,0.8991113901138306,0.0,201.7406311035156,208.0,41701.78125,-0.0,2587.143310546875,1.0,280.6578369140625,283.3913879394531,291.55084228515625,294.2498474121094,313.1693420410156,299.3944396972656,280.95001220703125,36043.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471598267555236,1.0,0.0,0.0,3.65099024772644,3.6510143280029297,8.894358529687452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5571.359375,0.0,1534.5977783203125,1895.4371337890625,0.0,3837.340087890625,0.9055145382881165,1.0,0.0,3.0,1.0,0.0
12226980,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9007461071014404,0.5674527883529663,0.513687014579773,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8709045052528381,0.5144892930984497,0.490089863538742,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7737131714820862,0.3559935092926025,0.2523253858089447,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7421547770500183,0.3124273717403412,0.3007176220417022,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.646595299243927,0.20516899228096,0.9478949308395386,285.0331420898437,284.95001220703125,300.2900085449219,288.522705078125,297.8978576660156,297.19921875,285.03515625,1.0,0.6015225052833557,0.2071001678705215,0.2071001678705215,1.0,1.0,-3.007394552230835,0.3940460383892059,2.6133487224578857,-0.286774218082428,0.9013928771018982,0.9013928771018982,0.0,204.31788635253903,211.0,40303.05859375,-0.0,2600.27392578125,1.0,280.9421691894531,283.5747985839844,291.4733581542969,294.02734375,313.1693420410156,299.3944396972656,280.6499938964844,35928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933597207069397,1.0,0.0,0.0,3.652867078781128,3.652891159057617,8.903505772650533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6070.84765625,0.0,1535.82275390625,1895.4371337890625,0.0,3714.06884765625,0.9058848023414612,1.0,0.0,3.0,1.0,0.0
12227040,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9007461071014404,0.5674527883529663,0.513687014579773,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8709045052528381,0.5144892930984497,0.490089863538742,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7737131714820862,0.3559935092926025,0.2523253858089447,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7421547770500183,0.3124273717403412,0.3007176220417022,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.646595299243927,0.20516899228096,0.9478949308395386,285.0331420898437,284.95001220703125,300.2900085449219,288.522705078125,297.8978576660156,297.19921875,285.03515625,1.0,0.6015225052833557,0.2071001678705215,0.2071001678705215,1.0,1.0,-3.007394552230835,0.3940460383892059,2.6133487224578857,-0.286774218082428,0.9013928771018982,0.9013928771018982,0.0,204.31788635253903,211.0,40303.05859375,-0.0,2600.27392578125,1.0,280.9421691894531,283.5747985839844,291.4733581542969,294.02734375,313.1693420410156,299.3944396972656,280.6499938964844,35928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933597207069397,1.0,0.0,0.0,3.652867078781128,3.652891159057617,8.903505772650533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6070.84765625,0.0,1535.82275390625,1895.4371337890625,0.0,3714.06884765625,0.9058848023414612,1.0,0.0,3.0,1.0,0.0
12227100,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8987753391265869,0.565731942653656,0.5124952793121338,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8704214692115784,0.5154996514320374,0.4912675321102142,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7730138897895813,0.3562944829463959,0.2526726424694061,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7414604425430298,0.3126035928726196,0.3010376095771789,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6456909775733948,0.2050019800662994,0.9476782083511353,284.9124450683594,284.95001220703125,300.3083190917969,288.5314636230469,297.9022521972656,297.2000427246094,284.9048156738281,1.0,0.6025696396827698,0.0493544302880764,0.0493544302880764,1.0,1.0,-3.007925271987915,0.0024945656768977,3.0054306983947754,-0.6781235933303833,0.8999981880187988,0.8999981880187988,0.0,205.4473571777344,211.0,41233.86328125,-0.0,2610.127197265625,1.0,280.6986083984375,283.4136657714844,291.5497131347656,294.23974609375,313.1693420410156,299.3944396972656,280.6499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388140439987184,1.0,0.0,0.0,3.653223037719727,3.653247117996216,8.905241202228353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5926.4150390625,0.0,1536.6978759765625,1895.4371337890625,0.0,3761.65576171875,0.905954122543335,1.0,0.0,3.0,1.0,0.0
12227160,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8953595757484436,0.5634777545928955,0.510731041431427,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.868675947189331,0.5161320567131042,0.4920777976512909,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7711707949638367,0.3562921285629272,0.2528126835823059,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7397783398628235,0.312531977891922,0.3011467754840851,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6439072489738464,0.2046513110399246,0.9468553066253662,284.867431640625,284.95001220703125,300.32666015625,288.5404357910156,297.90460205078125,297.1971740722656,284.8660888671875,1.0,0.6032947897911072,0.2068670094013214,0.2068670094013214,1.0,1.0,-3.006103754043579,0.3461266458034515,2.659976959228516,-0.3345219492912292,0.8989549279212952,0.8989549279212952,0.0,207.6922912597656,214.0,41340.42578125,-0.0,2615.447998046875,1.0,280.6578369140625,283.3667297363281,291.5645446777344,294.2295227050781,313.1693420410156,299.3944396972656,280.95001220703125,36065.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941921889781952,1.0,0.0,0.0,3.651304244995117,3.6513283252716064,8.895889322957373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5548.55810546875,0.0,1535.1068115234375,1895.4371337890625,0.0,3789.905517578125,0.9056023955345154,1.0,0.0,3.0,1.0,0.0
12227220,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8902376890182495,0.5609288215637207,0.507987916469574,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8665655255317688,0.518537700176239,0.4940750002861023,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7687786221504211,0.3572726547718048,0.2533391118049621,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7374885678291321,0.3130941987037658,0.3015566766262054,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6412841081619263,0.204422190785408,0.9456068277359008,285.0688781738281,284.95001220703125,300.36334228515625,288.5589294433594,298.382568359375,297.20172119140625,285.07177734375,1.0,0.6045823097229004,0.5218921899795532,0.5218921899795532,1.0,1.0,-3.00481915473938,1.134549260139465,1.8702698945999143,0.4532686769962311,0.902029514312744,0.902029514312744,0.0,211.155014038086,217.0,40878.3046875,-0.0,2625.8154296875,1.0,280.9421691894531,283.61297607421875,291.5174560546875,294.083984375,313.1693420410156,299.3944396972656,280.6499938964844,35900.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295809864997864,1.0,0.0,0.0,3.653813600540161,3.6538376808166495,8.908120321393653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6127.83203125,0.0,1536.6724853515625,1895.4371337890625,0.0,3677.299560546875,0.906083881855011,1.0,0.0,3.0,1.0,0.0
12227280,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8902376890182495,0.5609288215637207,0.507987916469574,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8665655255317688,0.518537700176239,0.4940750002861023,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7687786221504211,0.3572726547718048,0.2533391118049621,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7374885678291321,0.3130941987037658,0.3015566766262054,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6412841081619263,0.204422190785408,0.9456068277359008,285.0688781738281,284.95001220703125,300.36334228515625,288.5589294433594,298.382568359375,297.20172119140625,285.07177734375,1.0,0.6045823097229004,0.5218921899795532,0.5218921899795532,1.0,1.0,-3.00481915473938,1.134549260139465,1.8702698945999143,0.4532686769962311,0.902029514312744,0.902029514312744,0.0,211.155014038086,217.0,40878.3046875,-0.0,2625.8154296875,1.0,280.9421691894531,283.61297607421875,291.5174560546875,294.083984375,313.1693420410156,299.3944396972656,280.6499938964844,35900.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295809864997864,1.0,0.0,0.0,3.653813600540161,3.6538376808166495,8.908120321393653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6127.83203125,0.0,1536.6724853515625,1895.4371337890625,0.0,3677.299560546875,0.906083881855011,1.0,0.0,3.0,1.0,0.0
12227340,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8860901594161987,0.5574688911437988,0.5055208802223206,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653335571289062,0.520424485206604,0.4963010251522064,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7672653794288635,0.3579192161560058,0.2540693879127502,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7359495759010315,0.3134001493453979,0.3021674752235412,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6394190192222595,0.204085111618042,0.9452950358390808,284.9058532714844,284.95001220703125,300.3999938964844,288.5782165527344,298.65948486328125,297.201171875,284.904541015625,1.0,0.6061354279518127,0.8369173407554626,0.8369173407554626,1.0,1.0,-3.0057737827301025,1.3729153871536257,1.6328582763671875,0.6911353468894958,0.9001387357711792,0.9001387357711792,0.0,213.9331512451172,220.0,42056.98046875,-0.0,2640.595947265625,1.0,280.6578063964844,283.4118957519531,291.6258239746094,294.33203125,313.1693420410156,299.3944396972656,280.3500061035156,36021.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433135986328124,1.0,0.0,0.0,3.653939008712769,3.653963088989258,8.908731956580596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6303.126953125,0.0,1537.712890625,1895.4371337890625,0.0,3802.531005859375,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12227400,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8860901594161987,0.5574688911437988,0.5055208802223206,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653335571289062,0.520424485206604,0.4963010251522064,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7672653794288635,0.3579192161560058,0.2540693879127502,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7359495759010315,0.3134001493453979,0.3021674752235412,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6394190192222595,0.204085111618042,0.9452950358390808,284.9058532714844,284.95001220703125,300.3999938964844,288.5782165527344,298.65948486328125,297.201171875,284.904541015625,1.0,0.6061354279518127,0.8369173407554626,0.8369173407554626,1.0,1.0,-3.0057737827301025,1.3729153871536257,1.6328582763671875,0.6911353468894958,0.9001387357711792,0.9001387357711792,0.0,213.9331512451172,220.0,42056.98046875,-0.0,2640.595947265625,1.0,280.6578063964844,283.4118957519531,291.6258239746094,294.33203125,313.1693420410156,299.3944396972656,280.3500061035156,36021.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433135986328124,1.0,0.0,0.0,3.653939008712769,3.653963088989258,8.908731956580596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6303.126953125,0.0,1537.712890625,1895.4371337890625,0.0,3802.531005859375,0.9061626195907592,1.0,0.0,3.0,1.0,0.0
12227460,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.8809354901313782,0.5532336235046387,0.5021838545799255,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.862849771976471,0.5209596157073975,0.4972018301486969,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.7646408081054688,0.3576198816299438,0.2541176080703735,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7334855198860168,0.3129364550113678,0.3020508289337158,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.6367658972740173,0.2032329589128494,0.9428313374519348,284.705810546875,284.95001220703125,300.4307861328125,288.594970703125,298.5341796875,297.1914978027344,284.70196533203125,1.0,0.6071910858154297,0.5723077058792114,0.5723077058792114,1.0,1.0,-2.999805927276612,1.2381025552749634,1.7617034912109375,0.5577912926673889,0.8957182765007019,0.8957182765007019,0.0,216.9499053955078,220.0,42717.09765625,-0.0,2645.33984375,1.0,280.36474609375,283.17041015625,291.6611633300781,294.4496459960937,313.1693420410156,299.3944396972656,280.3500061035156,36230.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569810032844543,1.0,0.0,0.0,3.647134780883789,3.6471588611602783,8.875583716871915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6044.37646484375,0.0,1531.7060546875,1895.4371337890625,0.0,3925.62890625,0.9047671556472778,1.0,0.0,3.0,1.0,0.0
12227520,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8798433542251587,0.5523985624313354,0.5014469623565674,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8622739315032959,0.5210149884223938,0.497281402349472,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.7640427350997925,0.3575258553028106,0.2540721297264099,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7329275608062744,0.3128085136413574,0.3019629418849945,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.6361721754074097,0.2030315548181533,0.9421035051345824,284.6922912597656,284.95001220703125,300.4366760253906,288.5982360839844,298.4609069824219,297.1893310546875,284.68914794921875,1.0,0.6073563098907471,0.5219058394432068,0.5219058394432068,1.0,1.0,-2.9979798793792725,1.1661995649337769,1.831780195236206,0.4863546192646026,0.8950024247169495,0.8950024247169495,0.0,217.5545196533203,223.0,42616.1328125,-0.0,2645.3291015625,1.0,280.35821533203125,283.1564636230469,291.651611328125,294.4260559082031,313.1693420410156,299.3944396972656,280.6499938964844,36257.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957617461681366,1.0,0.0,0.0,3.645221710205078,3.645245552062988,8.866274470165081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5684.8525390625,0.0,1529.786376953125,1895.4371337890625,0.0,3931.3193359375,0.9043645858764648,1.0,0.0,3.0,1.0,0.0
12227580,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.874899685382843,0.5490763783454895,0.4980061650276184,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.860171914100647,0.5225527882575989,0.4984440207481384,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7617202401161194,0.3579653203487396,0.2542076706886291,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7305989861488342,0.3127600848674774,0.3017820119857788,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.6334606409072876,0.2022898495197296,0.9385033249855042,284.84014892578125,284.95001220703125,300.47332763671875,288.61895751953125,297.931396484375,297.18756103515625,284.84197998046875,1.0,0.6086058616638184,0.2068943530321121,0.2068943530321121,1.0,1.0,-2.990842342376709,0.390161395072937,2.6006808280944824,-0.2877504527568817,0.8946589827537537,0.8946589827537537,0.0,220.2701568603516,226.0,41187.4296875,-0.0,2650.32568359375,1.0,280.64208984375,283.3446044921875,291.56085205078125,294.1720275878906,313.1693420410156,299.3944396972656,280.95001220703125,36182.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417633414268494,1.0,0.0,0.0,3.6375694274902335,3.637593507766724,8.829088642414717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5515.75,0.0,1520.7412109375,1895.4371337890625,0.0,3788.466552734375,0.9026383757591248,1.0,0.0,3.0,1.0,0.0
12227640,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.874899685382843,0.5490763783454895,0.4980061650276184,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.860171914100647,0.5225527882575989,0.4984440207481384,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7617202401161194,0.3579653203487396,0.2542076706886291,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7305989861488342,0.3127600848674774,0.3017820119857788,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.6334606409072876,0.2022898495197296,0.9385033249855042,284.84014892578125,284.95001220703125,300.47332763671875,288.61895751953125,297.931396484375,297.18756103515625,284.84197998046875,1.0,0.6086058616638184,0.2068943530321121,0.2068943530321121,1.0,1.0,-2.990842342376709,0.390161395072937,2.6006808280944824,-0.2877504527568817,0.8946589827537537,0.8946589827537537,0.0,220.2701568603516,226.0,41187.4296875,-0.0,2650.32568359375,1.0,280.64208984375,283.3446044921875,291.56085205078125,294.1720275878906,313.1693420410156,299.3944396972656,280.95001220703125,36182.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417633414268494,1.0,0.0,0.0,3.6375694274902335,3.637593507766724,8.829088642414717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5515.75,0.0,1520.7412109375,1895.4371337890625,0.0,3788.466552734375,0.9026383757591248,1.0,0.0,3.0,1.0,0.0
12227700,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8734206557273865,0.5482013821601868,0.497002512216568,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8599464893341064,0.5238975286483765,0.4995394945144653,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7613696455955505,0.358702003955841,0.2546138763427734,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7301152944564819,0.3131424188613891,0.3020359873771667,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6327452659606934,0.2022450864315033,0.9379326701164246,284.98248291015625,284.95001220703125,300.4916687011719,288.62957763671875,297.9387512207031,297.1921691894531,284.9910583496094,1.0,0.6094915866851807,0.0493886172771453,0.0493886172771453,1.0,1.0,-2.991056203842163,0.0024714686442166,2.9885847568511963,-0.675277829170227,0.8962547779083252,0.8962547779083252,0.0,221.1715240478516,226.0,40257.484375,-0.0,2658.32958984375,1.0,280.8984375,283.5253295898437,291.5307006835937,294.0210266113281,313.1693420410156,299.3944396972656,280.95001220703125,36069.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296892881393432,1.0,0.0,0.0,3.636528730392456,3.636552572250366,8.824036967780557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5680.07275390625,0.0,1518.752197265625,1895.4371337890625,0.0,3678.29248046875,0.9023638367652892,1.0,0.0,3.0,1.0,0.0
12227760,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.872063159942627,0.5476533770561218,0.4964837729930877,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8597773313522339,0.5255267024040222,0.501026451587677,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7611297965049744,0.3597049117088318,0.255280464887619,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7297157645225525,0.3137531876564026,0.3025780618190765,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6321585178375244,0.2024091035127639,0.9385066032409668,285.0361633300781,284.95001220703125,300.510009765625,288.640380859375,297.9491577148437,297.19952392578125,285.0380249023437,1.0,0.6103605628013611,0.2070154547691345,0.2070154547691345,1.0,1.0,-2.9943666458129883,0.3442973792552948,2.650069236755371,-0.3347406983375549,0.8974106311798096,0.8974106311798096,0.0,222.5237579345703,229.0,40205.8671875,-0.0,2668.91259765625,1.0,280.941650390625,283.5794372558594,291.5646667480469,294.0895690917969,313.1693420410156,299.3944396972656,281.25,35973.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229231476783752,1.0,0.0,0.0,3.637898206710816,3.6379220485687256,8.83068423718214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5427.6494140625,0.0,1519.5513916015625,1895.4371337890625,0.0,3616.110107421875,0.9025725722312928,1.0,0.0,3.0,1.0,0.0
