time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227820,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.870252251625061,0.5472468137741089,0.4959344863891601,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8602834939956665,0.5293644666671753,0.504475474357605,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.7614949345588684,0.362250417470932,0.2569521963596344,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7296766638755798,0.3154404163360595,0.3040643036365509,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.6317832469940186,0.203167125582695,0.9414947628974916,285.281982421875,284.95001220703125,300.5466613769531,288.6624450683594,298.4623413085937,297.2182006835937,285.2860107421875,1.0,0.6123989224433899,0.5222691297531128,0.5222691297531128,1.0,1.0,-3.005234479904175,1.135486364364624,1.8697481155395508,0.4531497955322265,0.903678297996521,0.903678297996521,0.0,224.7295684814453,232.0,40107.53515625,-0.0,2696.199462890625,1.0,281.2416687011719,283.8655090332031,291.6080322265625,294.09918212890625,313.1693420410156,299.3944396972656,280.95001220703125,35688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086912870407104,1.0,0.0,0.0,3.648327112197876,3.648351192474365,8.881387998371792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6061.7509765625,0.0,1528.97705078125,1895.4371337890625,0.0,3484.454345703125,0.9047211408615112,1.0,0.0,3.0,1.0,0.0
12227880,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.870252251625061,0.5472468137741089,0.4959344863891601,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8602834939956665,0.5293644666671753,0.504475474357605,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.7614949345588684,0.362250417470932,0.2569521963596344,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7296766638755798,0.3154404163360595,0.3040643036365509,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.6317832469940186,0.203167125582695,0.9414947628974916,285.281982421875,284.95001220703125,300.5466613769531,288.6624450683594,298.4623413085937,297.2182006835937,285.2860107421875,1.0,0.6123989224433899,0.5222691297531128,0.5222691297531128,1.0,1.0,-3.005234479904175,1.135486364364624,1.8697481155395508,0.4531497955322265,0.903678297996521,0.903678297996521,0.0,224.7295684814453,232.0,40107.53515625,-0.0,2696.199462890625,1.0,281.2416687011719,283.8655090332031,291.6080322265625,294.09918212890625,313.1693420410156,299.3944396972656,280.95001220703125,35688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086912870407104,1.0,0.0,0.0,3.648327112197876,3.648351192474365,8.881387998371792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6061.7509765625,0.0,1528.97705078125,1895.4371337890625,0.0,3484.454345703125,0.9047211408615112,1.0,0.0,3.0,1.0,0.0
12227940,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8676815629005432,0.5450421571731567,0.4946902096271515,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8602110743522644,0.5320460796356201,0.507541835308075,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7613670229911804,0.363916277885437,0.2584485411643982,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7292584180831909,0.3164807558059692,0.3054218292236328,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6311869621276855,0.203558474779129,0.9446074962615968,285.1418151855469,284.95001220703125,300.5833435058594,288.68511962890625,298.7561950683594,297.22412109375,285.140869140625,1.0,0.6147938370704651,0.8375228643417358,0.8375228643417358,1.0,1.0,-3.0146076679229736,1.3774385452270508,1.6371691226959229,0.6927751302719116,0.905078649520874,0.905078649520874,0.0,227.2583465576172,235.0,41539.94140625,-0.0,2726.045166015625,1.0,280.9577941894531,283.6744384765625,291.7536315917969,294.41815185546875,313.1693420410156,299.3944396972656,280.6499938964844,35737.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274999499320984,1.0,0.0,0.0,3.658828496932984,3.6588525772094727,8.932589707910665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6264.66943359375,0.0,1541.0447998046875,1895.4371337890625,0.0,3658.204345703125,0.9070698618888856,1.0,0.0,3.0,1.0,0.0
12228000,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8676815629005432,0.5450421571731567,0.4946902096271515,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8602110743522644,0.5320460796356201,0.507541835308075,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7613670229911804,0.363916277885437,0.2584485411643982,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7292584180831909,0.3164807558059692,0.3054218292236328,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6311869621276855,0.203558474779129,0.9446074962615968,285.1418151855469,284.95001220703125,300.5833435058594,288.68511962890625,298.7561950683594,297.22412109375,285.140869140625,1.0,0.6147938370704651,0.8375228643417358,0.8375228643417358,1.0,1.0,-3.0146076679229736,1.3774385452270508,1.6371691226959229,0.6927751302719116,0.905078649520874,0.905078649520874,0.0,227.2583465576172,235.0,41539.94140625,-0.0,2726.045166015625,1.0,280.9577941894531,283.6744384765625,291.7536315917969,294.41815185546875,313.1693420410156,299.3944396972656,280.6499938964844,35737.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274999499320984,1.0,0.0,0.0,3.658828496932984,3.6588525772094727,8.932589707910665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6264.66943359375,0.0,1541.0447998046875,1895.4371337890625,0.0,3658.204345703125,0.9070698618888856,1.0,0.0,3.0,1.0,0.0
12228060,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8624577522277832,0.5407689809799194,0.4914248883724212,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8577528595924377,0.5330199599266052,0.5089739561080933,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.758996307849884,0.3641993999481201,0.2589780688285827,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7268739938735962,0.3163274228572845,0.3056982457637787,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6287626624107361,0.2029926776885986,0.9438711404800416,284.9168395996094,284.95001220703125,300.6199951171875,288.7084045410156,298.547119140625,297.2139892578125,284.91339111328125,1.0,0.6167601346969604,0.5210875868797302,0.5210875868797302,1.0,1.0,-3.0124943256378174,1.1712558269500732,1.841238498687744,0.4873220026493072,0.9028297066688538,0.9028297066688538,0.0,231.0537567138672,238.0,42100.62109375,-0.0,2742.540771484375,1.0,280.6581420898437,283.4105529785156,291.7806091308594,294.5250244140625,313.1693420410156,299.3944396972656,280.3500061035156,35943.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94596666097641,1.0,0.0,0.0,3.6618127822875977,3.661836862564087,8.947167771111708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6348.34423828125,0.0,1545.923095703125,1895.4371337890625,0.0,3826.5546875,0.9078606367111206,1.0,0.0,3.0,1.0,0.0
12228120,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8624577522277832,0.5407689809799194,0.4914248883724212,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8577528595924377,0.5330199599266052,0.5089739561080933,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.758996307849884,0.3641993999481201,0.2589780688285827,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7268739938735962,0.3163274228572845,0.3056982457637787,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6287626624107361,0.2029926776885986,0.9438711404800416,284.9168395996094,284.95001220703125,300.6199951171875,288.7084045410156,298.547119140625,297.2139892578125,284.91339111328125,1.0,0.6167601346969604,0.5210875868797302,0.5210875868797302,1.0,1.0,-3.0124943256378174,1.1712558269500732,1.841238498687744,0.4873220026493072,0.9028297066688538,0.9028297066688538,0.0,231.0537567138672,238.0,42100.62109375,-0.0,2742.540771484375,1.0,280.6581420898437,283.4105529785156,291.7806091308594,294.5250244140625,313.1693420410156,299.3944396972656,280.3500061035156,35943.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94596666097641,1.0,0.0,0.0,3.6618127822875977,3.661836862564087,8.947167771111708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6348.34423828125,0.0,1545.923095703125,1895.4371337890625,0.0,3826.5546875,0.9078606367111206,1.0,0.0,3.0,1.0,0.0
12228180,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8561814427375793,0.5353805422782898,0.4869926869869232,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8542256355285645,0.5328773260116577,0.5092417597770691,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.7555933594703674,0.3635961413383484,0.258819967508316,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7234866619110107,0.3153252899646759,0.3051081001758575,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.625285267829895,0.2016714066267013,0.9395654201507568,284.6827392578125,284.95001220703125,300.6566772460937,288.7322692871094,297.97998046875,297.19586181640625,284.6812438964844,1.0,0.6181989908218384,0.204652339220047,0.204652339220047,1.0,1.0,-3.0014145374298096,0.3870873749256134,2.6143271923065186,-0.2937831580638885,0.8972568511962891,0.8972568511962891,0.0,235.0824279785156,241.0,42465.4453125,-0.0,2746.4541015625,1.0,280.3581848144531,283.13873291015625,291.7657470703125,294.5308837890625,313.1693420410156,299.3944396972656,280.6499938964844,36236.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553967714309692,1.0,0.0,0.0,3.653761863708496,3.653785943984986,8.907867368179723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5698.49755859375,0.0,1539.12646484375,1895.4371337890625,0.0,3911.447998046875,0.9062617421150208,1.0,0.0,3.0,1.0,0.0
12228240,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8561814427375793,0.5353805422782898,0.4869926869869232,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8542256355285645,0.5328773260116577,0.5092417597770691,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.7555933594703674,0.3635961413383484,0.258819967508316,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7234866619110107,0.3153252899646759,0.3051081001758575,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.625285267829895,0.2016714066267013,0.9395654201507568,284.6827392578125,284.95001220703125,300.6566772460937,288.7322692871094,297.97998046875,297.19586181640625,284.6812438964844,1.0,0.6181989908218384,0.204652339220047,0.204652339220047,1.0,1.0,-3.0014145374298096,0.3870873749256134,2.6143271923065186,-0.2937831580638885,0.8972568511962891,0.8972568511962891,0.0,235.0824279785156,241.0,42465.4453125,-0.0,2746.4541015625,1.0,280.3581848144531,283.13873291015625,291.7657470703125,294.5308837890625,313.1693420410156,299.3944396972656,280.6499938964844,36236.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553967714309692,1.0,0.0,0.0,3.653761863708496,3.653785943984986,8.907867368179723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5698.49755859375,0.0,1539.12646484375,1895.4371337890625,0.0,3911.447998046875,0.9062617421150208,1.0,0.0,3.0,1.0,0.0
12228300,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8533904552459717,0.5335338711738586,0.4849479496479034,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8526894450187683,0.5332839488983154,0.5093814730644226,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7541041970252991,0.3637024760246277,0.258752703666687,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.7219221591949463,0.3150830268859863,0.3047662079334259,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6236028671264648,0.2011415809392929,0.9369859099388124,284.80499267578125,284.95001220703125,300.67498779296875,288.7444152832031,297.9805908203125,297.1918029785156,284.8127136230469,1.0,0.6188108325004578,0.0464347079396247,0.0464347079396247,1.0,1.0,-2.9955267906188965,0.0019359160214662,2.993590831756592,-0.67741858959198,0.8974534273147583,0.8974534273147583,0.0,236.83804321289065,241.0,41490.55078125,-0.0,2746.9541015625,1.0,280.6014099121094,283.3008728027344,291.68927001953125,294.29541015625,313.1693420410156,299.3944396972656,280.6499938964844,36196.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452059268951416,1.0,0.0,0.0,3.649747371673584,3.649771451950073,8.888304137144587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5836.7626953125,0.0,1534.359375,1895.4371337890625,0.0,3819.672119140625,0.9053910374641418,1.0,0.0,3.0,1.0,0.0
12228360,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8513407707214355,0.5324444770812988,0.4837883114814758,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.851718544960022,0.5342570543289185,0.5101519823074341,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7531881928443909,0.3643039762973785,0.2590824663639068,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7208264470100403,0.3152302801609039,0.3048232197761535,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.622343897819519,0.200910672545433,0.9357084035873412,284.85174560546875,284.95001220703125,300.6933288574219,288.7566833496094,297.9867248535156,297.1935119628906,284.8531799316406,1.0,0.6193472743034363,0.2046821117401123,0.2046821117401123,1.0,1.0,-2.9939918518066406,0.3389623165130615,2.655029535293579,-0.3406082391738891,0.8973081707954407,0.8973081707954407,0.0,238.636962890625,244.0,41366.6328125,-0.0,2750.510498046875,1.0,280.64215087890625,283.3495483398437,291.6921691894531,294.3117980957031,313.1693420410156,299.3944396972656,280.95001220703125,36145.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377856254577636,1.0,0.0,0.0,3.647587776184082,3.6476118564605713,8.877788673089526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5559.01220703125,0.0,1531.5753173828125,1895.4371337890625,0.0,3752.291015625,0.9048476219177246,1.0,0.0,3.0,1.0,0.0
12228420,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8490826487541199,0.5315079092979431,0.4826372265815735,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.851469874382019,0.5372442603111267,0.5126866698265076,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7529940009117126,0.3664389252662658,0.2603970468044281,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7201153635978699,0.3163023293018341,0.3056550025939941,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6212334632873535,0.201105996966362,0.9359304308891296,285.092041015625,284.95001220703125,300.7300109863281,288.7816162109375,298.52069091796875,297.206298828125,285.09649658203125,1.0,0.6207196116447449,0.5211769342422485,0.5211769342422485,1.0,1.0,-2.9984891414642334,1.1306920051574707,1.8677970170974727,0.4492392838001251,0.9009546041488647,0.9009546041488647,0.0,241.0438232421875,232.0,41102.03125,-0.0,2766.652099609375,1.0,280.9417419433594,283.6290588378906,291.7122497558594,294.2696228027344,313.1693420410156,299.3944396972656,280.6499938964844,35915.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200026988983154,1.0,0.0,0.0,3.649491548538208,3.649515628814697,8.887058697837347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6191.78125,0.0,1531.9722900390625,1895.4371337890625,0.0,3589.18310546875,0.90513676404953,1.0,0.0,3.0,1.0,0.0
12228480,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8490826487541199,0.5315079092979431,0.4826372265815735,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.851469874382019,0.5372442603111267,0.5126866698265076,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7529940009117126,0.3664389252662658,0.2603970468044281,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7201153635978699,0.3163023293018341,0.3056550025939941,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.6212334632873535,0.201105996966362,0.9359304308891296,285.092041015625,284.95001220703125,300.7300109863281,288.7816162109375,298.52069091796875,297.206298828125,285.09649658203125,1.0,0.6207196116447449,0.5211769342422485,0.5211769342422485,1.0,1.0,-2.9984891414642334,1.1306920051574707,1.8677970170974727,0.4492392838001251,0.9009546041488647,0.9009546041488647,0.0,241.0438232421875,232.0,41102.03125,-0.0,2766.652099609375,1.0,280.9417419433594,283.6290588378906,291.7122497558594,294.2696228027344,313.1693420410156,299.3944396972656,280.6499938964844,35915.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200026988983154,1.0,0.0,0.0,3.649491548538208,3.649515628814697,8.887058697837347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6191.78125,0.0,1531.9722900390625,1895.4371337890625,0.0,3589.18310546875,0.90513676404953,1.0,0.0,3.0,1.0,0.0
12228540,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515567183494568,0.5292173027992249,0.480998694896698,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8561494946479797,0.5394228100776672,0.5149678587913513,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7571697235107422,0.368014931678772,0.2615976631641388,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7234674096107483,0.3170153200626373,0.3063907921314239,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6237385869026184,0.2011954635381698,0.936192750930786,284.9475402832031,284.95001220703125,300.76666259765625,288.8070373535156,298.8321533203125,297.2103881835937,284.9465026855469,1.0,0.6182353496551514,0.8376717567443848,0.8376717567443848,1.0,1.0,-3.00191617012024,1.371429204940796,1.630487084388733,0.68903648853302,0.8997805118560791,0.8997805118560791,0.0,236.74832153320312,220.0,42433.2890625,-0.0,2750.05810546875,1.0,280.6578369140625,283.4388427734375,291.8590393066406,294.5815124511719,313.1693420410156,299.3944396972656,280.95001220703125,35993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352580904960632,1.0,0.0,0.0,3.65063738822937,3.65066123008728,8.892639016266912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5695.3173828125,0.0,1533.8304443359375,1895.4371337890625,0.0,3729.240966796875,0.9054092168807985,1.0,0.0,3.0,1.0,0.0
12228600,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515567183494568,0.5292173027992249,0.480998694896698,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8561494946479797,0.5394228100776672,0.5149678587913513,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7571697235107422,0.368014931678772,0.2615976631641388,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7234674096107483,0.3170153200626373,0.3063907921314239,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6237385869026184,0.2011954635381698,0.936192750930786,284.9475402832031,284.95001220703125,300.76666259765625,288.8070373535156,298.8321533203125,297.2103881835937,284.9465026855469,1.0,0.6182353496551514,0.8376717567443848,0.8376717567443848,1.0,1.0,-3.00191617012024,1.371429204940796,1.630487084388733,0.68903648853302,0.8997805118560791,0.8997805118560791,0.0,236.74832153320312,220.0,42433.2890625,-0.0,2750.05810546875,1.0,280.6578369140625,283.4388427734375,291.8590393066406,294.5815124511719,313.1693420410156,299.3944396972656,280.95001220703125,35993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352580904960632,1.0,0.0,0.0,3.65063738822937,3.65066123008728,8.892639016266912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5695.3173828125,0.0,1533.8304443359375,1895.4371337890625,0.0,3729.240966796875,0.9054092168807985,1.0,0.0,3.0,1.0,0.0
12228660,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8561084270477295,0.5277889966964722,0.4790311455726623,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8628324866294861,0.5417567491531372,0.5165802836418152,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7630965709686279,0.3697934746742248,0.262434720993042,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7283134460449219,0.3178605139255523,0.3067189157009125,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.6275362372398376,0.201389729976654,0.9351129531860352,285.1095886230469,284.95001220703125,300.8004150390625,288.830810546875,298.6660461425781,297.2166442871094,285.1097106933594,1.0,0.6141761541366577,0.5479844808578491,0.5479844808578491,1.0,1.0,-3.001582145690918,1.2073355913162231,1.7942464351654053,0.5250757932662964,0.9031257629394532,0.9031257629394532,0.0,229.5384063720703,220.0,41344.23046875,-0.0,2713.37255859375,1.0,280.9395446777344,283.6400146484375,291.80908203125,294.42657470703125,313.1693420410156,299.3944396972656,280.95001220703125,35839.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928075075149536,1.0,0.0,0.0,3.655547618865967,3.655571699142456,8.916576916817576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5887.07470703125,0.0,1538.150146484375,1895.4371337890625,0.0,3663.48486328125,0.9064231514930724,1.0,0.0,3.0,1.0,0.0
12228720,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8566831350326538,0.5276928544044495,0.4789241254329681,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8635860681533813,0.5419821739196777,0.5167644023895264,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7637702822685242,0.3699705302715301,0.2625356912612915,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7288652658462524,0.3179521262645721,0.3067742884159088,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6279813647270203,0.2014227956533432,0.9351044297218324,285.1092224121094,284.95001220703125,300.8033447265625,288.8329162597656,298.6238098144531,297.2174377441406,285.1086120605469,1.0,0.6137921214103699,0.522794246673584,0.522794246673584,1.0,1.0,-3.001851797103882,1.1694657802581787,1.8323860168457031,0.4871800541877746,0.9032912850379944,0.9032912850379944,0.0,228.7651824951172,208.0,41285.22265625,-0.0,2710.141845703125,1.0,280.94219970703125,283.6395263671875,291.8122253417969,294.4316711425781,313.1693420410156,299.3944396972656,280.6499938964844,35834.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278420805931092,1.0,0.0,0.0,3.6561360359191895,3.656160116195679,8.919448646338424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6236.15576171875,0.0,1538.76513671875,1895.4371337890625,0.0,3661.345947265625,0.90654718875885,1.0,0.0,3.0,1.0,0.0
12228780,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8632994890213013,0.5244494080543518,0.4763111472129822,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8727253079414368,0.5433071255683899,0.5181285738945007,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.771892249584198,0.3710103332996368,0.2632678747177124,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.735484778881073,0.3181802034378052,0.3069236576557159,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6333138942718506,0.2012148350477218,0.9334059953689576,284.87957763671875,284.95001220703125,300.8399963378906,288.85919189453125,298.0361633300781,297.2137756347656,284.8787841796875,1.0,0.6084390878677368,0.2079167962074279,0.2079167962074279,1.0,1.0,-2.999375820159912,0.3943846225738525,2.60499119758606,-0.2866395711898803,0.9004583358764648,0.9004583358764648,0.0,219.02420043945312,196.0,41492.40625,-0.0,2660.27880859375,1.0,280.65777587890625,283.3727111816406,291.88262939453125,294.5715026855469,313.1693420410156,299.3944396972656,280.3500061035156,36031.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936697781085968,1.0,0.0,0.0,3.655953884124756,3.655977964401245,8.918559615267441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6321.1923828125,0.0,1540.0418701171875,1895.4371337890625,0.0,3742.3759765625,0.9066188931465148,1.0,0.0,3.0,1.0,0.0
12228840,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8632994890213013,0.5244494080543518,0.4763111472129822,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8727253079414368,0.5433071255683899,0.5181285738945007,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.771892249584198,0.3710103332996368,0.2632678747177124,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.735484778881073,0.3181802034378052,0.3069236576557159,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6333138942718506,0.2012148350477218,0.9334059953689576,284.87957763671875,284.95001220703125,300.8399963378906,288.85919189453125,298.0361633300781,297.2137756347656,284.8787841796875,1.0,0.6084390878677368,0.2079167962074279,0.2079167962074279,1.0,1.0,-2.999375820159912,0.3943846225738525,2.60499119758606,-0.2866395711898803,0.9004583358764648,0.9004583358764648,0.0,219.02420043945312,196.0,41492.40625,-0.0,2660.27880859375,1.0,280.65777587890625,283.3727111816406,291.88262939453125,294.5715026855469,313.1693420410156,299.3944396972656,280.3500061035156,36031.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936697781085968,1.0,0.0,0.0,3.655953884124756,3.655977964401245,8.918559615267441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6321.1923828125,0.0,1540.0418701171875,1895.4371337890625,0.0,3742.3759765625,0.9066188931465148,1.0,0.0,3.0,1.0,0.0
12228900,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.8663470149040222,0.5223502516746521,0.4743902087211609,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8771374821662903,0.5435210466384888,0.5182725787162781,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7757792472839355,0.3711867928504944,0.263325572013855,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7386209964752197,0.3179817795753479,0.3066429197788238,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.6357864141464233,0.200860857963562,0.9312968254089355,284.7401733398437,284.95001220703125,300.8583374023437,288.8724975585937,298.035400390625,297.208251953125,284.73175048828125,1.0,0.6053519248962402,0.0504780560731887,0.0504780560731887,1.0,1.0,-2.994440793991089,0.0027125107590109,2.9917283058166504,-0.6768626570701599,0.897713303565979,0.897713303565979,0.0,214.122787475586,196.0,42403.1796875,-0.0,2628.80615234375,1.0,280.4010925292969,283.1940612792969,291.925048828125,294.72283935546875,313.1693420410156,299.3944396972656,280.3500061035156,36152.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434192180633544,1.0,0.0,0.0,3.6528382301330566,3.652862310409546,8.903364800971758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6138.09814453125,0.0,1537.471923828125,1895.4371337890625,0.0,3803.488525390625,0.9059664011001588,1.0,0.0,3.0,1.0,0.0
12228960,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.8688712120056152,0.5201119780540466,0.4722394049167633,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.8810437917709351,0.5435622334480286,0.5181827545166016,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.7792105674743652,0.3712396323680877,0.2632571160793304,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7413492798805237,0.3176538348197937,0.3062052726745605,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6378744840621948,0.2003924995660781,0.9286039471626282,284.69000244140625,284.95001220703125,300.8766784667969,288.8858947753906,298.03472900390625,297.2012634277344,284.6883850097656,1.0,0.6017637848854065,0.2077779918909073,0.2077779918909073,1.0,1.0,-2.987915515899658,0.3448817431926727,2.643033742904663,-0.3336782455444336,0.8954325318336487,0.8954325318336487,0.0,209.8480224609375,184.0,42453.28125,-0.0,2591.915771484375,1.0,280.3582458496094,283.1434631347656,291.9169616699219,294.6715087890625,313.1693420410156,299.3944396972656,280.6499938964844,36260.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945722997188568,1.0,0.0,0.0,3.64702820777893,3.64705228805542,8.875065304891905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5733.88037109375,0.0,1531.8092041015625,1895.4371337890625,0.0,3824.350830078125,0.9047733545303344,1.0,0.0,3.0,1.0,0.0
12229020,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8773923516273499,0.5180303454399109,0.469275951385498,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8921202421188354,0.5452905893325806,0.5188491940498352,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.789063036441803,0.3727431297302246,0.2636554539203644,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7493281364440918,0.3180098533630371,0.3057835698127746,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6441749930381775,0.2001277506351471,0.924324095249176,284.9010314941406,284.95001220703125,300.913330078125,288.9129638671875,298.5892333984375,297.203369140625,284.9058532714844,1.0,0.5941612124443054,0.5223778486251831,0.5223778486251831,1.0,1.0,-2.979965925216675,1.1252162456512451,1.8547497987747192,0.4475357234477997,0.8962795734405518,0.8962795734405518,0.0,199.300521850586,172.0,41982.3203125,-0.0,2518.493408203125,1.0,280.6421203613281,283.3928527832031,291.86151123046875,294.4984436035156,313.1693420410156,299.3944396972656,280.95001220703125,36124.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308815598487854,1.0,0.0,0.0,3.641055822372437,3.641079664230346,8.846021160024975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5640.25146484375,0.0,1524.171630859375,1895.4371337890625,0.0,3689.21875,0.9033872485160828,1.0,0.0,3.0,1.0,0.0
12229080,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8773923516273499,0.5180303454399109,0.469275951385498,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8921202421188354,0.5452905893325806,0.5188491940498352,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.789063036441803,0.3727431297302246,0.2636554539203644,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7493281364440918,0.3180098533630371,0.3057835698127746,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6441749930381775,0.2001277506351471,0.924324095249176,284.9010314941406,284.95001220703125,300.913330078125,288.9129638671875,298.5892333984375,297.203369140625,284.9058532714844,1.0,0.5941612124443054,0.5223778486251831,0.5223778486251831,1.0,1.0,-2.979965925216675,1.1252162456512451,1.8547497987747192,0.4475357234477997,0.8962795734405518,0.8962795734405518,0.0,199.300521850586,172.0,41982.3203125,-0.0,2518.493408203125,1.0,280.6421203613281,283.3928527832031,291.86151123046875,294.4984436035156,313.1693420410156,299.3944396972656,280.95001220703125,36124.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308815598487854,1.0,0.0,0.0,3.641055822372437,3.641079664230346,8.846021160024975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5640.25146484375,0.0,1524.171630859375,1895.4371337890625,0.0,3689.21875,0.9033872485160828,1.0,0.0,3.0,1.0,0.0
12229140,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8916768431663513,0.5181416869163513,0.4685364663600921,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.908917248249054,0.5488306283950806,0.5213187336921692,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8040028810501099,0.3758249282836914,0.2651954591274261,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7619615793228149,0.3196615576744079,0.3065654039382934,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.6546671390533447,0.2009041607379913,0.9242960810661316,285.1390380859375,284.95001220703125,300.95001220703125,288.9403991699219,298.92144775390625,297.2216491699219,285.1412048339844,1.0,0.5871036648750305,0.8369777202606201,0.8369777202606201,1.0,1.0,-2.984790563583374,1.3631677627563477,1.621622920036316,0.6839770674705505,0.9007764458656312,0.9007764458656312,0.0,186.3438720703125,160.0,41600.765625,-0.0,2460.279541015625,1.0,280.94171142578125,283.6653747558594,291.8968200683594,294.4987487792969,313.1693420410156,299.3944396972656,280.6499938964844,35855.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188680052757264,1.0,0.0,0.0,3.64577317237854,3.64579701423645,8.868957479535311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6278.076171875,0.0,1527.394775390625,1895.4371337890625,0.0,3578.7080078125,0.9042561650276184,1.0,0.0,3.0,1.0,0.0
12229200,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8916768431663513,0.5181416869163513,0.4685364663600921,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.908917248249054,0.5488306283950806,0.5213187336921692,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8040028810501099,0.3758249282836914,0.2651954591274261,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7619615793228149,0.3196615576744079,0.3065654039382934,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.6546671390533447,0.2009041607379913,0.9242960810661316,285.1390380859375,284.95001220703125,300.95001220703125,288.9403991699219,298.92144775390625,297.2216491699219,285.1412048339844,1.0,0.5871036648750305,0.8369777202606201,0.8369777202606201,1.0,1.0,-2.984790563583374,1.3631677627563477,1.621622920036316,0.6839770674705505,0.9007764458656312,0.9007764458656312,0.0,186.3438720703125,160.0,41600.765625,-0.0,2460.279541015625,1.0,280.94171142578125,283.6653747558594,291.8968200683594,294.4987487792969,313.1693420410156,299.3944396972656,280.6499938964844,35855.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188680052757264,1.0,0.0,0.0,3.64577317237854,3.64579701423645,8.868957479535311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6278.076171875,0.0,1527.394775390625,1895.4371337890625,0.0,3578.7080078125,0.9042561650276184,1.0,0.0,3.0,1.0,0.0
12229260,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9161453247070312,0.5201933979988098,0.4696599543094635,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.93848717212677,0.5552206635475159,0.5262984037399292,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8268463611602783,0.3821485638618469,0.2687491178512573,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7843819856643677,0.3250274658203125,0.3103314638137817,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6755663156509399,0.2060019969940185,0.9400882124900818,284.975830078125,284.95001220703125,300.9824523925781,288.9682312011719,298.7276611328125,297.2659912109375,284.97393798828125,1.0,0.5822017788887024,0.524490237236023,0.524490237236023,1.0,1.0,-3.0198798179626465,1.1798967123031616,1.8399831056594849,0.492811381816864,0.8998009562492371,0.8998009562492371,0.0,170.05172729492188,148.0,42622.75390625,-0.0,2442.72265625,1.0,280.6578369140625,283.4527893066406,292.0214233398437,294.7666320800781,313.1693420410156,299.3944396972656,280.95001220703125,35950.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342536926269532,1.0,0.0,0.0,3.648403406143189,3.6484274864196777,8.881759185896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5747.2734375,0.0,1531.01953125,1895.4371337890625,0.0,3720.068359375,0.9048781394958496,1.0,0.0,3.0,1.0,0.0
12229320,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9161453247070312,0.5201933979988098,0.4696599543094635,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.93848717212677,0.5552206635475159,0.5262984037399292,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8268463611602783,0.3821485638618469,0.2687491178512573,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7843819856643677,0.3250274658203125,0.3103314638137817,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6755663156509399,0.2060019969940185,0.9400882124900818,284.975830078125,284.95001220703125,300.9824523925781,288.9682312011719,298.7276611328125,297.2659912109375,284.97393798828125,1.0,0.5822017788887024,0.524490237236023,0.524490237236023,1.0,1.0,-3.0198798179626465,1.1798967123031616,1.8399831056594849,0.492811381816864,0.8998009562492371,0.8998009562492371,0.0,170.05172729492188,148.0,42622.75390625,-0.0,2442.72265625,1.0,280.6578369140625,283.4527893066406,292.0214233398437,294.7666320800781,313.1693420410156,299.3944396972656,280.95001220703125,35950.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342536926269532,1.0,0.0,0.0,3.648403406143189,3.6484274864196777,8.881759185896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5747.2734375,0.0,1531.01953125,1895.4371337890625,0.0,3720.068359375,0.9048781394958496,1.0,0.0,3.0,1.0,0.0
12229380,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9417242407798768,0.5206784009933472,0.4695192873477936,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9657074213027954,0.55985027551651,0.5301655530929565,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.848452091217041,0.3867369294166565,0.2716135382652282,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8064756393432617,0.3285852372646332,0.3133173882961273,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6964972019195557,0.2093601822853088,0.9536354541778564,285.1165771484375,284.95001220703125,301.0068054199219,288.9964904785156,298.1331481933594,297.28912353515625,285.11968994140625,1.0,0.5782197117805481,0.2120027095079422,0.2120027095079422,1.0,1.0,-3.047680616378784,0.4142046868801117,2.6334757804870605,-0.2783471047878265,0.9031499028205872,0.9031499028205872,0.0,156.28794860839844,136.0,41232.953125,-0.0,2427.943359375,1.0,280.9421691894531,283.6342163085937,291.9613647460937,294.573974609375,313.1693420410156,299.3944396972656,280.6499938964844,35822.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239339828491212,1.0,0.0,0.0,3.654395341873169,3.654419422149658,8.910957376428996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6265.29296875,0.0,1536.7349853515625,1895.4371337890625,0.0,3625.418701171875,0.9061535596847534,1.0,0.0,3.0,1.0,0.0
12229440,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9417242407798768,0.5206784009933472,0.4695192873477936,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9657074213027954,0.55985027551651,0.5301655530929565,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.848452091217041,0.3867369294166565,0.2716135382652282,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8064756393432617,0.3285852372646332,0.3133173882961273,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6964972019195557,0.2093601822853088,0.9536354541778564,285.1165771484375,284.95001220703125,301.0068054199219,288.9964904785156,298.1331481933594,297.28912353515625,285.11968994140625,1.0,0.5782197117805481,0.2120027095079422,0.2120027095079422,1.0,1.0,-3.047680616378784,0.4142046868801117,2.6334757804870605,-0.2783471047878265,0.9031499028205872,0.9031499028205872,0.0,156.28794860839844,136.0,41232.953125,-0.0,2427.943359375,1.0,280.9421691894531,283.6342163085937,291.9613647460937,294.573974609375,313.1693420410156,299.3944396972656,280.6499938964844,35822.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239339828491212,1.0,0.0,0.0,3.654395341873169,3.654419422149658,8.910957376428996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6265.29296875,0.0,1536.7349853515625,1895.4371337890625,0.0,3625.418701171875,0.9061535596847534,1.0,0.0,3.0,1.0,0.0
12229500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9541566371917723,0.5203804969787598,0.469331681728363,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.977815568447113,0.5616535544395447,0.531875729560852,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8596482276916504,0.3885715305805206,0.2728722989559173,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8169305920600891,0.3299050033092499,0.3145114183425903,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7066940069198608,0.2105952650308609,0.9587939381599426,285.0062866210937,284.95001220703125,301.0160827636719,289.0107727050781,298.1390380859375,297.2951354980469,284.9997863769531,1.0,0.5763078331947327,0.0557589568197727,0.0557589568197727,1.0,1.0,-3.0586705207824707,0.0043180547654628,3.054352283477783,-0.690222442150116,0.902482569217682,0.902482569217682,0.0,150.03504943847656,136.0,42313.63671875,-0.0,2419.1318359375,1.0,280.69854736328125,283.4803161621094,292.04010009765625,294.7955017089844,313.1693420410156,299.3944396972656,280.6499938964844,35872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930099368095398,1.0,0.0,0.0,3.6570215225219727,3.657045602798462,8.923769314606034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6126.90673828125,0.0,1540.0401611328125,1895.4371337890625,0.0,3682.052001953125,0.9067263007164,1.0,0.0,3.0,1.0,0.0
