time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9637410044670104,0.5195217728614807,0.4685463011264801,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9870390892028807,0.5629479885101318,0.5330654382705688,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8692954182624817,0.3899794220924377,0.2738123536109924,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8253448605537415,0.3308295011520386,0.3153291046619415,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7149027585983276,0.2114747613668441,0.962453842163086,284.97137451171875,284.95001220703125,301.0235290527344,289.025146484375,298.1415710449219,297.2957458496094,284.9708251953125,1.0,0.5739491581916809,0.2114375680685043,0.2114375680685043,1.0,1.0,-3.065691947937012,0.3681645691394806,2.697527408599853,-0.3283061981201172,0.9022348523139954,0.9022348523139954,0.0,145.1529541015625,139.0,42548.234375,-0.0,2403.741943359375,1.0,280.6578063964844,283.44000244140625,292.058837890625,294.79638671875,313.1693420410156,299.3944396972656,280.3500061035156,35929.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340705275535583,1.0,0.0,0.0,3.657737255096436,3.657761335372925,8.92726234269503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6449.68115234375,0.0,1541.2642822265625,1895.4371337890625,0.0,3718.394287109375,0.9069519639015198,1.0,0.0,3.0,1.0,0.0
12229620,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9696584939956664,0.5170576572418213,0.4663854539394378,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9939103722572328,0.5646973252296448,0.5347803831100464,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8776779174804688,0.3920965790748596,0.2753111124038696,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8321673274040222,0.3319466412067413,0.3164383172988891,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7213342785835266,0.2124912589788437,0.9673354029655457,284.8380432128906,284.95001220703125,301.0331115722656,289.05401611328125,298.6944885253906,297.2890930175781,284.8392028808594,1.0,0.5728024840354919,0.522794783115387,0.522794783115387,1.0,1.0,-3.074159860610962,1.165671944618225,1.9084879159927368,0.4667416214942932,0.8994464874267578,0.8994464874267578,0.0,141.82965087890625,142.0,44256.734375,-0.0,2396.926513671875,1.0,280.3581848144531,283.25555419921875,292.110107421875,294.957275390625,313.1693420410156,299.3944396972656,280.6499938964844,36090.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482796788215636,1.0,0.0,0.0,3.654517889022827,3.654541969299317,8.911554800761223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5909.607421875,0.0,1538.8795166015625,1895.4371337890625,0.0,3847.451171875,0.9063456058502196,1.0,0.0,3.0,1.0,0.0
12229680,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9696584939956664,0.5170576572418213,0.4663854539394378,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9939103722572328,0.5646973252296448,0.5347803831100464,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8776779174804688,0.3920965790748596,0.2753111124038696,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8321673274040222,0.3319466412067413,0.3164383172988891,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7213342785835266,0.2124912589788437,0.9673354029655457,284.8380432128906,284.95001220703125,301.0331115722656,289.05401611328125,298.6944885253906,297.2890930175781,284.8392028808594,1.0,0.5728024840354919,0.522794783115387,0.522794783115387,1.0,1.0,-3.074159860610962,1.165671944618225,1.9084879159927368,0.4667416214942932,0.8994464874267578,0.8994464874267578,0.0,141.82965087890625,142.0,44256.734375,-0.0,2396.926513671875,1.0,280.3581848144531,283.25555419921875,292.110107421875,294.957275390625,313.1693420410156,299.3944396972656,280.6499938964844,36090.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482796788215636,1.0,0.0,0.0,3.654517889022827,3.654541969299317,8.911554800761223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5909.607421875,0.0,1538.8795166015625,1895.4371337890625,0.0,3847.451171875,0.9063456058502196,1.0,0.0,3.0,1.0,0.0
12229740,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9725500345230104,0.5167434811592102,0.4654156267642975,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9978050589561462,0.567878782749176,0.5371994376182556,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8831756711006165,0.3954046070575714,0.2772518992424011,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8362452387809753,0.333798348903656,0.3178171515464782,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7249817848205566,0.2138071954250335,0.9720561504364014,285.06182861328125,284.95001220703125,301.0360412597656,289.0830078125,299.0033874511719,297.29461669921875,285.06414794921875,1.0,0.573514461517334,0.8341520428657532,0.8341520428657532,1.0,1.0,-3.0855541229248047,1.4113610982894895,1.6741929054260254,0.7094919681549072,0.9027527570724488,0.9027527570724488,0.0,140.53050231933594,145.0,43967.5546875,-0.0,2409.998046875,1.0,280.6422119140625,283.51177978515625,292.0668334960937,294.8339538574219,313.1693420410156,299.3944396972656,280.3500061035156,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409679770469666,1.0,0.0,0.0,3.6572556495666495,3.65727972984314,8.924911867325136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6542.4443359375,0.0,1540.530517578125,1895.4371337890625,0.0,3781.242919921875,0.906851887702942,1.0,0.0,3.0,1.0,0.0
12229800,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9725500345230104,0.5167434811592102,0.4654156267642975,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9978050589561462,0.567878782749176,0.5371994376182556,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8831756711006165,0.3954046070575714,0.2772518992424011,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8362452387809753,0.333798348903656,0.3178171515464782,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7249817848205566,0.2138071954250335,0.9720561504364014,285.06182861328125,284.95001220703125,301.0360412597656,289.0830078125,299.0033874511719,297.29461669921875,285.06414794921875,1.0,0.573514461517334,0.8341520428657532,0.8341520428657532,1.0,1.0,-3.0855541229248047,1.4113610982894895,1.6741929054260254,0.7094919681549072,0.9027527570724488,0.9027527570724488,0.0,140.53050231933594,145.0,43967.5546875,-0.0,2409.998046875,1.0,280.6422119140625,283.51177978515625,292.0668334960937,294.8339538574219,313.1693420410156,299.3944396972656,280.3500061035156,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409679770469666,1.0,0.0,0.0,3.6572556495666495,3.65727972984314,8.924911867325136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6542.4443359375,0.0,1540.530517578125,1895.4371337890625,0.0,3781.242919921875,0.906851887702942,1.0,0.0,3.0,1.0,0.0
12229860,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9721482396125792,0.5151383876800537,0.4645622968673706,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9989914298057556,0.5702086687088013,0.5395808815956116,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8856112360954285,0.3980258703231811,0.2793447971343994,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8376637697219849,0.3351421654224396,0.319368839263916,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7263206243515015,0.2147689908742904,0.977340817451477,284.8743591308594,284.95001220703125,301.03277587890625,289.11199951171875,298.7377014160156,297.2924194335937,284.870849609375,1.0,0.5756182670593262,0.509218692779541,0.509218692779541,1.0,1.0,-3.098299980163574,1.1881192922592163,1.910180807113648,0.4838169813156128,0.900315523147583,0.900315523147583,0.0,140.92300415039062,148.0,44628.3046875,-0.0,2437.144775390625,1.0,280.3577575683594,283.2792053222656,292.1568908691406,295.0424499511719,313.1693420410156,299.3944396972656,280.04998779296875,36046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954070806503296,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921515473048203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6680.6328125,0.0,1540.829345703125,1895.4371337890625,0.0,3899.559814453125,0.9067604541778564,1.0,0.0,3.0,1.0,0.0
12229920,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9721482396125792,0.5151383876800537,0.4645622968673706,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9989914298057556,0.5702086687088013,0.5395808815956116,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8856112360954285,0.3980258703231811,0.2793447971343994,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8376637697219849,0.3351421654224396,0.319368839263916,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7263206243515015,0.2147689908742904,0.977340817451477,284.8743591308594,284.95001220703125,301.03277587890625,289.11199951171875,298.7377014160156,297.2924194335937,284.870849609375,1.0,0.5756182670593262,0.509218692779541,0.509218692779541,1.0,1.0,-3.098299980163574,1.1881192922592163,1.910180807113648,0.4838169813156128,0.900315523147583,0.900315523147583,0.0,140.92300415039062,148.0,44628.3046875,-0.0,2437.144775390625,1.0,280.3577575683594,283.2792053222656,292.1568908691406,295.0424499511719,313.1693420410156,299.3944396972656,280.04998779296875,36046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954070806503296,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921515473048203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6680.6328125,0.0,1540.829345703125,1895.4371337890625,0.0,3899.559814453125,0.9067604541778564,1.0,0.0,3.0,1.0,0.0
12229980,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.9651703834533693,0.5116077065467834,0.4618394076824188,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.9956499338150024,0.5707326531410217,0.5407846570014954,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.8819867968559265,0.3992608487606048,0.2804760932922363,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.8338626027107239,0.3352794051170349,0.3198499381542206,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7230413556098938,0.2147525697946548,0.9787712693214417,284.6451110839844,284.95001220703125,301.0238037109375,289.140869140625,298.12567138671875,297.2756042480469,284.6443176269531,1.0,0.5779197216033936,0.1842853873968124,0.1842853873968124,1.0,1.0,-3.0999696254730225,0.3589662909507751,2.7410032749176025,-0.3448727130889892,0.8942813277244568,0.8942813277244568,0.0,143.44032287597656,151.0,45166.171875,-0.0,2459.22998046875,1.0,280.0582275390625,283.02178955078125,292.1737670898437,295.100830078125,313.1693420410156,299.3944396972656,280.3500061035156,36322.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637184143066406,1.0,0.0,0.0,3.645235538482666,3.6452596187591553,8.866342113833525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6016.83935546875,0.0,1530.2869873046875,1895.4371337890625,0.0,3985.661865234375,0.9044181108474731,1.0,0.0,3.0,1.0,0.0
12230040,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.9651703834533693,0.5116077065467834,0.4618394076824188,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.9956499338150024,0.5707326531410217,0.5407846570014954,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.8819867968559265,0.3992608487606048,0.2804760932922363,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.8338626027107239,0.3352794051170349,0.3198499381542206,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.7230413556098938,0.2147525697946548,0.9787712693214417,284.6451110839844,284.95001220703125,301.0238037109375,289.140869140625,298.12567138671875,297.2756042480469,284.6443176269531,1.0,0.5779197216033936,0.1842853873968124,0.1842853873968124,1.0,1.0,-3.0999696254730225,0.3589662909507751,2.7410032749176025,-0.3448727130889892,0.8942813277244568,0.8942813277244568,0.0,143.44032287597656,151.0,45166.171875,-0.0,2459.22998046875,1.0,280.0582275390625,283.02178955078125,292.1737670898437,295.100830078125,313.1693420410156,299.3944396972656,280.3500061035156,36322.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637184143066406,1.0,0.0,0.0,3.645235538482666,3.6452596187591553,8.866342113833525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6016.83935546875,0.0,1530.2869873046875,1895.4371337890625,0.0,3985.661865234375,0.9044181108474731,1.0,0.0,3.0,1.0,0.0
12230100,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.96113121509552,0.5105319023132324,0.4605049788951874,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9934759140014648,0.571403980255127,0.541150689125061,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8797317743301392,0.4002360999584198,0.280996173620224,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8315322995185852,0.3355429172515869,0.3199724853038788,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.7209309339523315,0.2148117125034332,0.9787965416908264,284.7724609375,284.95001220703125,301.017333984375,289.1551818847656,298.12066650390625,297.2713317871094,284.7803039550781,1.0,0.5790554285049438,0.0218187291175127,0.0218187291175127,1.0,1.0,-3.099604845046997,0.0002069113252218,3.099397897720337,-0.7032986283302307,0.894314706325531,0.894314706325531,0.0,144.88536071777344,151.0,44233.65234375,-0.0,2469.179931640625,1.0,280.3011779785156,283.1875305175781,292.1076354980469,294.8788757324219,313.1693420410156,299.3944396972656,280.3500061035156,36273.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547165632247924,1.0,0.0,0.0,3.6398463249206543,3.639870166778565,8.840144687383145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6169.724609375,0.0,1523.9385986328125,1895.4371337890625,0.0,3905.351806640625,0.9032344222068788,1.0,0.0,3.0,1.0,0.0
12230160,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9580486416816713,0.5101624727249146,0.4599856436252594,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9918919801712036,0.5726553201675415,0.542158305644989,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8783032894134521,0.4017038643360138,0.2819163203239441,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8298656344413757,0.3361878395080566,0.3204837441444397,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7193860411643982,0.2151475846767425,0.9800195693969728,284.823974609375,284.95001220703125,301.0096130371094,289.16943359375,298.1206359863281,297.2727966308594,284.8258056640625,1.0,0.5801700353622437,0.1841487437486648,0.1841487437486648,1.0,1.0,-3.103376626968384,0.3127929270267486,2.790583610534668,-0.3919999897480011,0.8940304517745972,0.8940304517745972,0.0,146.43370056152344,154.0,44158.875,-0.0,2481.913818359375,1.0,280.34210205078125,283.2406005859375,292.11578369140625,294.9059143066406,313.1693420410156,299.3944396972656,280.6499938964844,36211.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485903382301332,1.0,0.0,0.0,3.636518955230713,3.636542797088623,8.823989219308714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5880.6982421875,0.0,1519.800537109375,1895.4371337890625,0.0,3850.25390625,0.9024225473403932,1.0,0.0,3.0,1.0,0.0
12230220,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9552762508392334,0.510559618473053,0.4600296020507812,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.991201400756836,0.5762038230895996,0.5451865196228027,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.878459632396698,0.4055385589599609,0.2843958735466003,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8291256427764893,0.3382290601730346,0.3222065567970276,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7186686396598816,0.2164233773946762,0.9850190877914428,285.0687255859375,284.95001220703125,300.9906921386719,289.1976318359375,298.6446838378906,297.2850646972656,285.07452392578125,1.0,0.5827689170837402,0.5088087916374207,0.5088087916374207,1.0,1.0,-3.118130683898926,1.1566541194915771,1.961476445198059,0.4478220343589782,0.8973965048789978,0.8973965048789978,0.0,148.54608154296875,157.0,43839.8671875,-0.0,2515.643310546875,1.0,280.6416320800781,283.5162658691406,292.1395568847656,294.8692626953125,313.1693420410156,299.3944396972656,280.95001220703125,35965.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333826899528505,1.0,0.0,0.0,3.636561155319214,3.636584997177124,8.82419499248499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5836.43603515625,0.0,1518.01220703125,1895.4371337890625,0.0,3712.10791015625,0.9022823572158812,1.0,0.0,3.0,1.0,0.0
12230280,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9552762508392334,0.510559618473053,0.4600296020507812,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.991201400756836,0.5762038230895996,0.5451865196228027,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.878459632396698,0.4055385589599609,0.2843958735466003,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8291256427764893,0.3382290601730346,0.3222065567970276,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7186686396598816,0.2164233773946762,0.9850190877914428,285.0687255859375,284.95001220703125,300.9906921386719,289.1976318359375,298.6446838378906,297.2850646972656,285.07452392578125,1.0,0.5827689170837402,0.5088087916374207,0.5088087916374207,1.0,1.0,-3.118130683898926,1.1566541194915771,1.961476445198059,0.4478220343589782,0.8973965048789978,0.8973965048789978,0.0,148.54608154296875,157.0,43839.8671875,-0.0,2515.643310546875,1.0,280.6416320800781,283.5162658691406,292.1395568847656,294.8692626953125,313.1693420410156,299.3944396972656,280.95001220703125,35965.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333826899528505,1.0,0.0,0.0,3.636561155319214,3.636584997177124,8.82419499248499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5836.43603515625,0.0,1518.01220703125,1895.4371337890625,0.0,3712.10791015625,0.9022823572158812,1.0,0.0,3.0,1.0,0.0
12230340,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.9562607407569884,0.5122317671775818,0.4613061249256134,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.9932137727737428,0.5809503793716431,0.5494082570075989,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.881887674331665,0.4104240834712982,0.2876386642456054,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8312230110168457,0.3411785662174225,0.3248019516468048,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.7206281423568726,0.2184747159481048,0.99343079328537,285.3275756835937,284.95001220703125,300.9674987792969,289.22528076171875,298.9804077148437,297.3067626953125,285.33013916015625,1.0,0.5863714218139648,0.8334688544273376,0.8334688544273376,1.0,1.0,-3.1418635845184326,1.43830144405365,1.7035621404647827,0.7238855957984924,0.9045807123184204,0.9045807123184204,0.0,149.55523681640625,160.0,43731.703125,-0.0,2565.297607421875,1.0,280.9416809082031,283.8016967773437,292.200439453125,294.92645263671875,313.1693420410156,299.3944396972656,280.6499938964844,35636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925788938999176,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886768227966968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6524.88037109375,0.0,1529.815673828125,1895.4371337890625,0.0,3642.4833984375,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
12230400,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.9562607407569884,0.5122317671775818,0.4613061249256134,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.9932137727737428,0.5809503793716431,0.5494082570075989,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.881887674331665,0.4104240834712982,0.2876386642456054,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8312230110168457,0.3411785662174225,0.3248019516468048,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.7206281423568726,0.2184747159481048,0.99343079328537,285.3275756835937,284.95001220703125,300.9674987792969,289.22528076171875,298.9804077148437,297.3067626953125,285.33013916015625,1.0,0.5863714218139648,0.8334688544273376,0.8334688544273376,1.0,1.0,-3.1418635845184326,1.43830144405365,1.7035621404647827,0.7238855957984924,0.9045807123184204,0.9045807123184204,0.0,149.55523681640625,160.0,43731.703125,-0.0,2565.297607421875,1.0,280.9416809082031,283.8016967773437,292.200439453125,294.92645263671875,313.1693420410156,299.3944396972656,280.6499938964844,35636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925788938999176,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886768227966968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6524.88037109375,0.0,1529.815673828125,1895.4371337890625,0.0,3642.4833984375,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
12230460,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.9533363580703736,0.5114799737930298,0.4614532887935638,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9925432801246644,0.5838444232940674,0.5528276562690735,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8821509480476379,0.413847416639328,0.2904441654682159,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8307182788848877,0.343063622713089,0.3270434439182281,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7204211950302124,0.2198763936758041,1.0013283491134644,285.1402893066406,284.95001220703125,300.9405517578125,289.2522888183594,298.7017517089844,297.30975341796875,285.136474609375,1.0,0.5904560685157776,0.502226710319519,0.502226710319519,1.0,1.0,-3.161726474761963,1.2023755311965942,1.9593509435653689,0.4841133058071136,0.9057077765464784,0.9057077765464784,0.0,151.86219787597656,163.0,44474.15625,-0.0,2618.02685546875,1.0,280.65777587890625,283.5662536621094,292.3161315917969,295.1894226074219,313.1693420410156,299.3944396972656,280.3500061035156,35717.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436420202255248,1.0,0.0,0.0,3.660956859588623,3.660980939865112,8.942985800786118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6676.951171875,0.0,1543.2716064453125,1895.4371337890625,0.0,3805.50830078125,0.907522678375244,1.0,0.0,3.0,1.0,0.0
12230520,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.9533363580703736,0.5114799737930298,0.4614532887935638,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9925432801246644,0.5838444232940674,0.5528276562690735,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8821509480476379,0.413847416639328,0.2904441654682159,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8307182788848877,0.343063622713089,0.3270434439182281,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7204211950302124,0.2198763936758041,1.0013283491134644,285.1402893066406,284.95001220703125,300.9405517578125,289.2522888183594,298.7017517089844,297.30975341796875,285.136474609375,1.0,0.5904560685157776,0.502226710319519,0.502226710319519,1.0,1.0,-3.161726474761963,1.2023755311965942,1.9593509435653689,0.4841133058071136,0.9057077765464784,0.9057077765464784,0.0,151.86219787597656,163.0,44474.15625,-0.0,2618.02685546875,1.0,280.65777587890625,283.5662536621094,292.3161315917969,295.1894226074219,313.1693420410156,299.3944396972656,280.3500061035156,35717.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436420202255248,1.0,0.0,0.0,3.660956859588623,3.660980939865112,8.942985800786118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6676.951171875,0.0,1543.2716064453125,1895.4371337890625,0.0,3805.50830078125,0.907522678375244,1.0,0.0,3.0,1.0,0.0
12230580,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9438159465789796,0.5083407163619995,0.459206759929657,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9872540235519408,0.5844992995262146,0.554028332233429,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8770624399185181,0.4154967665672302,0.2919542193412781,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8256205320358276,0.3433867692947387,0.3278228342533111,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7159634828567505,0.2200396656990051,1.004078388214111,284.89990234375,284.95001220703125,300.9102783203125,289.27850341796875,298.11297607421875,297.29302978515625,284.89892578125,1.0,0.5939846634864807,0.1709846258163452,0.1709846258163452,1.0,1.0,-3.166536331176758,0.3409412205219269,2.8255951404571533,-0.3774883449077606,0.9029722809791564,0.9029722809791564,0.0,155.88998413085938,166.0,44991.58984375,-0.0,2655.27001953125,1.0,280.358154296875,283.2963256835937,292.3245849609375,295.24420166015625,313.1693420410156,299.3944396972656,280.04998779296875,35960.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561338424682616,1.0,0.0,0.0,3.663064956665039,3.663089036941528,8.953287533586263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6751.6611328125,0.0,1547.4547119140625,1895.4371337890625,0.0,3918.048583984375,0.9081577062606812,1.0,0.0,3.0,1.0,0.0
12230640,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9438159465789796,0.5083407163619995,0.459206759929657,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9872540235519408,0.5844992995262146,0.554028332233429,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8770624399185181,0.4154967665672302,0.2919542193412781,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8256205320358276,0.3433867692947387,0.3278228342533111,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7159634828567505,0.2200396656990051,1.004078388214111,284.89990234375,284.95001220703125,300.9102783203125,289.27850341796875,298.11297607421875,297.29302978515625,284.89892578125,1.0,0.5939846634864807,0.1709846258163452,0.1709846258163452,1.0,1.0,-3.166536331176758,0.3409412205219269,2.8255951404571533,-0.3774883449077606,0.9029722809791564,0.9029722809791564,0.0,155.88998413085938,166.0,44991.58984375,-0.0,2655.27001953125,1.0,280.358154296875,283.2963256835937,292.3245849609375,295.24420166015625,313.1693420410156,299.3944396972656,280.04998779296875,35960.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561338424682616,1.0,0.0,0.0,3.663064956665039,3.663089036941528,8.953287533586263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6751.6611328125,0.0,1547.4547119140625,1895.4371337890625,0.0,3918.048583984375,0.9081577062606812,1.0,0.0,3.0,1.0,0.0
12230700,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.9381994009017944,0.5066114068031311,0.4578130841255188,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9838808178901672,0.584555447101593,0.554259717464447,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8738844990730286,0.4161262810230255,0.2925054132938385,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8224554657936096,0.3433077931404114,0.3279120028018951,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7130193710327148,0.2198801189661026,1.0041279792785645,284.7630310058594,284.95001220703125,300.8940734863281,289.2912902832031,298.1013488769531,297.28326416015625,284.75555419921875,1.0,0.5954701900482178,0.0053635672666132,0.0053635672666132,1.0,1.0,-3.165973901748657,3.679448855109513e-05,3.165937185287476,-0.7179200053215027,0.9003976583480835,0.9003976583480835,0.0,158.12014770507812,166.0,45970.58984375,-0.0,2669.1787109375,1.0,280.1009521484375,283.1199645996094,292.35205078125,295.379150390625,313.1693420410156,299.3944396972656,280.04998779296875,36088.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629004001617432,1.0,0.0,0.0,3.661053895950317,3.661077976226807,8.943459306465229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6555.41259765625,0.0,1546.1689453125,1895.4371337890625,0.0,3978.39794921875,0.9077596068382264,1.0,0.0,3.0,1.0,0.0
12230760,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.93145751953125,0.5048176646232605,0.4562895894050598,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.979518175125122,0.5844919681549072,0.5543195009231567,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8698551654815674,0.416675865650177,0.2929671108722687,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8184908628463745,0.3431239426136017,0.3278718292713165,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7092052698135376,0.2196120768785476,1.003617525100708,284.7176818847656,284.95001220703125,300.8772277832031,289.3038330078125,298.0899353027344,297.2728576660156,284.71649169921875,1.0,0.5965406894683838,0.1707838773727417,0.1707838773727417,1.0,1.0,-3.1641147136688232,0.2908442914485931,2.873270273208618,-0.427047848701477,0.8983502984046936,0.8983502984046936,0.0,160.9935302734375,169.0,46072.35546875,-0.0,2678.4072265625,1.0,280.05816650390625,283.07232666015625,292.3375549316406,295.3197326660156,313.1693420410156,299.3944396972656,280.3500061035156,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651233553886414,1.0,0.0,0.0,3.656426668167114,3.656450748443604,8.920866321204812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6123.42041015625,0.0,1541.804443359375,1895.4371337890625,0.0,3998.122314453125,0.906830668449402,1.0,0.0,3.0,1.0,0.0
12230820,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.923355758190155,0.5035812854766846,0.4546178579330444,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.974518060684204,0.586185097694397,0.5554506778717041,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8659634590148926,0.4193342328071594,0.2945401072502136,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8139932751655579,0.3438664972782135,0.3283362090587616,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7046260833740234,0.219803437590599,1.0039215087890625,284.9320983886719,284.95001220703125,300.841796875,289.32818603515625,298.5655517578125,297.27001953125,284.93670654296875,1.0,0.5984171628952026,0.5016245245933533,0.5016245245933533,1.0,1.0,-3.166268348693848,1.1614391803741455,2.004829168319702,0.4422793686389923,0.899626612663269,0.899626612663269,0.0,164.87582397460938,172.0,45559.50390625,-0.0,2697.553466796875,1.0,280.3421936035156,283.31988525390625,292.2829284667969,295.1452331542969,313.1693420410156,299.3944396972656,280.6499938964844,36067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516069293022156,1.0,0.0,0.0,3.6525912284851074,3.6526153087615967,8.902160857360286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6022.83935546875,0.0,1536.5609130859375,1895.4371337890625,0.0,3877.427001953125,0.9059280157089232,1.0,0.0,3.0,1.0,0.0
12230880,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.923355758190155,0.5035812854766846,0.4546178579330444,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.974518060684204,0.586185097694397,0.5554506778717041,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8659634590148926,0.4193342328071594,0.2945401072502136,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8139932751655579,0.3438664972782135,0.3283362090587616,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7046260833740234,0.219803437590599,1.0039215087890625,284.9320983886719,284.95001220703125,300.841796875,289.32818603515625,298.5655517578125,297.27001953125,284.93670654296875,1.0,0.5984171628952026,0.5016245245933533,0.5016245245933533,1.0,1.0,-3.166268348693848,1.1614391803741455,2.004829168319702,0.4422793686389923,0.899626612663269,0.899626612663269,0.0,164.87582397460938,172.0,45559.50390625,-0.0,2697.553466796875,1.0,280.3421936035156,283.31988525390625,292.2829284667969,295.1452331542969,313.1693420410156,299.3944396972656,280.6499938964844,36067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516069293022156,1.0,0.0,0.0,3.6525912284851074,3.6526153087615967,8.902160857360286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6022.83935546875,0.0,1536.5609130859375,1895.4371337890625,0.0,3877.427001953125,0.9059280157089232,1.0,0.0,3.0,1.0,0.0
12230940,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.9224045872688292,0.5044637322425842,0.4550956487655639,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9750747084617616,0.5898202061653137,0.5585311055183411,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8676205277442932,0.4236471951007843,0.2973303198814392,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.8144155144691467,0.3459814488887787,0.3300875425338745,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7048872709274292,0.221083402633667,1.008705735206604,285.1720275878906,284.95001220703125,300.8045349121094,289.3514404296875,298.89501953125,297.28497314453125,285.1743469238281,1.0,0.6011291742324829,0.8324651122093201,0.8324651122093201,1.0,1.0,-3.181745767593384,1.45723295211792,1.724512815475464,0.7342641353607178,0.9045551419258118,0.9045551419258118,0.0,166.3162384033203,175.0,45134.23828125,-0.0,2734.703857421875,1.0,280.6418151855469,283.5858764648437,292.31231689453125,295.1350402832031,313.1693420410156,299.3944396972656,280.3500061035156,35805.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406609535217284,1.0,0.0,0.0,3.659156322479248,3.659180402755737,8.934190418585786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6700.35986328125,0.0,1541.9222412109375,1895.4371337890625,0.0,3778.453125,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12231000,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.9224045872688292,0.5044637322425842,0.4550956487655639,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9750747084617616,0.5898202061653137,0.5585311055183411,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8676205277442932,0.4236471951007843,0.2973303198814392,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.8144155144691467,0.3459814488887787,0.3300875425338745,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7048872709274292,0.221083402633667,1.008705735206604,285.1720275878906,284.95001220703125,300.8045349121094,289.3514404296875,298.89501953125,297.28497314453125,285.1743469238281,1.0,0.6011291742324829,0.8324651122093201,0.8324651122093201,1.0,1.0,-3.181745767593384,1.45723295211792,1.724512815475464,0.7342641353607178,0.9045551419258118,0.9045551419258118,0.0,166.3162384033203,175.0,45134.23828125,-0.0,2734.703857421875,1.0,280.6418151855469,283.5858764648437,292.31231689453125,295.1350402832031,313.1693420410156,299.3944396972656,280.3500061035156,35805.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406609535217284,1.0,0.0,0.0,3.659156322479248,3.659180402755737,8.934190418585786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6700.35986328125,0.0,1541.9222412109375,1895.4371337890625,0.0,3778.453125,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12231060,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9192500710487366,0.5033150911331177,0.4548161029815674,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9740005731582642,0.591942310333252,0.5611687302589417,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.867712676525116,0.4267545044422149,0.2998831570148468,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8135714530944824,0.347294270992279,0.3317424952983856,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7041332721710205,0.2219410389661789,1.013959884643555,284.9876708984375,284.95001220703125,300.7658996582031,289.3735046386719,298.6156616210937,297.28515625,284.98455810546875,1.0,0.6043831706047058,0.4994790852069855,0.4994790852069855,1.0,1.0,-3.1959667205810547,1.2115331888198853,1.9844335317611688,0.4859547019004822,0.903635799884796,0.903635799884796,0.0,168.54086303710938,178.0,45930.33203125,-0.0,2777.15087890625,1.0,280.35772705078125,283.35760498046875,292.42071533203125,295.38140869140625,313.1693420410156,299.3944396972656,280.04998779296875,35915.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548060297966005,1.0,0.0,0.0,3.663278818130493,3.6633028984069824,8.954332884059113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6856.53662109375,0.0,1547.35595703125,1895.4371337890625,0.0,3906.15380859375,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
12231120,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9192500710487366,0.5033150911331177,0.4548161029815674,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9740005731582642,0.591942310333252,0.5611687302589417,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.867712676525116,0.4267545044422149,0.2998831570148468,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8135714530944824,0.347294270992279,0.3317424952983856,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7041332721710205,0.2219410389661789,1.013959884643555,284.9876708984375,284.95001220703125,300.7658996582031,289.3735046386719,298.6156616210937,297.28515625,284.98455810546875,1.0,0.6043831706047058,0.4994790852069855,0.4994790852069855,1.0,1.0,-3.1959667205810547,1.2115331888198853,1.9844335317611688,0.4859547019004822,0.903635799884796,0.903635799884796,0.0,168.54086303710938,178.0,45930.33203125,-0.0,2777.15087890625,1.0,280.35772705078125,283.35760498046875,292.42071533203125,295.38140869140625,313.1693420410156,299.3944396972656,280.04998779296875,35915.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548060297966005,1.0,0.0,0.0,3.663278818130493,3.6633028984069824,8.954332884059113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6856.53662109375,0.0,1547.35595703125,1895.4371337890625,0.0,3906.15380859375,0.9081778526306152,1.0,0.0,3.0,1.0,0.0
12231180,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.9110590815544128,0.5000549554824829,0.4524171650409698,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.9686525464057922,0.5920439958572388,0.5618113875389099,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.863783597946167,0.428280234336853,0.3012784719467163,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.809040367603302,0.3472366333007812,0.332123339176178,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.699831485748291,0.2217461466789245,1.0149049758911133,284.7533264160156,284.95001220703125,300.72637939453125,289.3943176269531,298.0514831542969,297.2679443359375,284.75262451171875,1.0,0.6072355508804321,0.1664930284023285,0.1664930284023285,1.0,1.0,-3.197133779525757,0.3362136483192444,2.860919952392578,-0.3887331783771515,0.899031400680542,0.899031400680542,0.0,172.27073669433594,181.0,46495.2890625,-0.0,2806.0771484375,1.0,280.0581359863281,283.0987854003906,292.4349060058594,295.44854736328125,313.1693420410156,299.3944396972656,280.3500061035156,36169.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661946296691896,1.0,0.0,0.0,3.65772557258606,3.657749652862549,8.92720549927617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6178.390625,0.0,1543.0487060546875,1895.4371337890625,0.0,4007.609130859375,0.9071049094200134,1.0,0.0,3.0,1.0,0.0
12231240,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.9110590815544128,0.5000549554824829,0.4524171650409698,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.9686525464057922,0.5920439958572388,0.5618113875389099,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.863783597946167,0.428280234336853,0.3012784719467163,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.809040367603302,0.3472366333007812,0.332123339176178,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.699831485748291,0.2217461466789245,1.0149049758911133,284.7533264160156,284.95001220703125,300.72637939453125,289.3943176269531,298.0514831542969,297.2679443359375,284.75262451171875,1.0,0.6072355508804321,0.1664930284023285,0.1664930284023285,1.0,1.0,-3.197133779525757,0.3362136483192444,2.860919952392578,-0.3887331783771515,0.899031400680542,0.899031400680542,0.0,172.27073669433594,181.0,46495.2890625,-0.0,2806.0771484375,1.0,280.0581359863281,283.0987854003906,292.4349060058594,295.44854736328125,313.1693420410156,299.3944396972656,280.3500061035156,36169.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661946296691896,1.0,0.0,0.0,3.65772557258606,3.657749652862549,8.92720549927617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6178.390625,0.0,1543.0487060546875,1895.4371337890625,0.0,4007.609130859375,0.9071049094200134,1.0,0.0,3.0,1.0,0.0
