time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231300,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9069920182228088,0.4990476071834564,0.4511796832084656,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9656999707221984,0.5924670100212097,0.5619655847549438,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8616718649864197,0.4293979704380035,0.3019033670425415,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8065018057823181,0.3473763167858124,0.3321500420570373,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.697401762008667,0.221700832247734,1.01455819606781,284.8779602050781,284.95001220703125,300.7064208984375,289.4042358398437,298.0433959960937,297.26348876953125,284.8852233886719,1.0,0.6084891557693481,0.0,0.0,1.0,1.0,-3.1961944103240967,2.021698310272768e-05,3.196174144744873,-0.7244709730148315,0.8997440934181213,0.8997440934181213,0.0,174.18307495117188,181.0,45538.78515625,-0.0,2817.586669921875,1.0,280.301513671875,283.261474609375,292.3648376464844,295.2214050292969,313.1693420410156,299.3944396972656,280.3500061035156,36117.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580382704734802,1.0,0.0,0.0,3.655261516571045,3.655285596847534,8.915181979318731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6334.44970703125,0.0,1539.9122314453125,1895.4371337890625,0.0,3935.07958984375,0.906572163105011,1.0,0.0,3.0,1.0,0.0
12231360,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.904165506362915,0.4987248182296753,0.4507229030132293,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.963621973991394,0.5934708714485168,0.5627564787864685,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8604339361190796,0.4310141205787658,0.3029365539550781,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.804705023765564,0.3478956818580627,0.3325588703155517,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6956780552864075,0.2219300121068954,1.0153777599334717,284.9258728027344,284.95001220703125,300.6864318847656,289.4137878417969,298.0404968261719,297.26495361328125,284.9274597167969,1.0,0.6096633672714233,0.1662991642951965,0.1662991642951965,1.0,1.0,-3.19931697845459,0.2809832394123077,2.9183337688446045,-0.4446654319763183,0.900102436542511,0.900102436542511,0.0,176.05191040039062,184.0,45455.26171875,-0.0,2831.667724609375,1.0,280.3422241210937,283.31134033203125,292.3675537109375,295.2430419921875,313.1693420410156,299.3944396972656,280.04998779296875,36057.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526245594024658,1.0,0.0,0.0,3.6547906398773193,3.6548147201538086,8.912884368328378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6773.6875,0.0,1538.93798828125,1895.4371337890625,0.0,3886.5751953125,0.9064002633094788,1.0,0.0,3.0,1.0,0.0
12231420,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.898764967918396,0.4968710541725158,0.4495167136192322,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9595709443092346,0.5945584177970886,0.5641778111457825,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8581162691116333,0.4334978759288788,0.3049165904521942,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8013132810592651,0.3484291732311249,0.333350121974945,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6924890875816345,0.2220941036939621,1.017212152481079,284.8110046386719,284.95001220703125,300.6465759277344,289.4318542480469,298.483642578125,297.2596740722656,284.81329345703125,1.0,0.6117895841598511,0.498897522687912,0.498897522687912,1.0,1.0,-3.2051212787628174,1.171351432800293,2.0337696075439453,0.443916767835617,0.8970760703086853,0.8970760703086853,0.0,179.7107696533203,187.0,47117.3828125,-0.0,2857.205810546875,1.0,280.0578308105469,283.14617919921875,292.4595642089844,295.47100830078125,313.1693420410156,299.3944396972656,280.3500061035156,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961444854736328,1.0,0.0,0.0,3.648437261581421,3.64846134185791,8.881924600245839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6232.2294921875,0.0,1532.75244140625,1895.4371337890625,0.0,3965.45458984375,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
12231480,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.898764967918396,0.4968710541725158,0.4495167136192322,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9595709443092346,0.5945584177970886,0.5641778111457825,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8581162691116333,0.4334978759288788,0.3049165904521942,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8013132810592651,0.3484291732311249,0.333350121974945,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6924890875816345,0.2220941036939621,1.017212152481079,284.8110046386719,284.95001220703125,300.6465759277344,289.4318542480469,298.483642578125,297.2596740722656,284.81329345703125,1.0,0.6117895841598511,0.498897522687912,0.498897522687912,1.0,1.0,-3.2051212787628174,1.171351432800293,2.0337696075439453,0.443916767835617,0.8970760703086853,0.8970760703086853,0.0,179.7107696533203,187.0,47117.3828125,-0.0,2857.205810546875,1.0,280.0578308105469,283.14617919921875,292.4595642089844,295.47100830078125,313.1693420410156,299.3944396972656,280.3500061035156,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961444854736328,1.0,0.0,0.0,3.648437261581421,3.64846134185791,8.881924600245839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6232.2294921875,0.0,1532.75244140625,1895.4371337890625,0.0,3965.45458984375,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
12231540,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8955443501472473,0.4966037273406982,0.4488371908664703,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9576300978660583,0.5968793630599976,0.5659769177436829,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8576844334602356,0.4371016919612884,0.3071810305118561,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7996905446052551,0.3497293293476105,0.3343584537506103,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6908772587776184,0.2227796167135238,1.0196489095687866,285.02276611328125,284.95001220703125,300.60723876953125,289.4484558105469,298.7949523925781,297.2657775878906,285.0246887207031,1.0,0.6140613555908203,0.8314958214759827,0.8314958214759827,1.0,1.0,-3.213318109512329,1.4721750020980835,1.7411432266235352,0.7425455451011658,0.899790346622467,0.899790346622467,0.0,182.148681640625,190.0,46482.02734375,-0.0,2885.733154296875,1.0,280.3421325683594,283.38360595703125,292.42803955078125,295.3570861816406,313.1693420410156,299.3944396972656,280.6499938964844,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540393352508544,1.0,0.0,0.0,3.648559331893921,3.648583173751831,8.882518045538745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6127.33984375,0.0,1531.39697265625,1895.4371337890625,0.0,3899.277587890625,0.9049581289291382,1.0,0.0,3.0,1.0,0.0
12231600,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8955443501472473,0.4966037273406982,0.4488371908664703,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9576300978660583,0.5968793630599976,0.5659769177436829,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8576844334602356,0.4371016919612884,0.3071810305118561,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7996905446052551,0.3497293293476105,0.3343584537506103,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6908772587776184,0.2227796167135238,1.0196489095687866,285.02276611328125,284.95001220703125,300.60723876953125,289.4484558105469,298.7949523925781,297.2657775878906,285.0246887207031,1.0,0.6140613555908203,0.8314958214759827,0.8314958214759827,1.0,1.0,-3.213318109512329,1.4721750020980835,1.7411432266235352,0.7425455451011658,0.899790346622467,0.899790346622467,0.0,182.148681640625,190.0,46482.02734375,-0.0,2885.733154296875,1.0,280.3421325683594,283.38360595703125,292.42803955078125,295.3570861816406,313.1693420410156,299.3944396972656,280.6499938964844,35977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540393352508544,1.0,0.0,0.0,3.648559331893921,3.648583173751831,8.882518045538745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6127.33984375,0.0,1531.39697265625,1895.4371337890625,0.0,3899.277587890625,0.9049581289291382,1.0,0.0,3.0,1.0,0.0
12231660,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8949198722839355,0.4973381459712982,0.4493913650512695,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.9582982063293456,0.6001833081245422,0.5689489245414734,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8595241904258728,0.441571444272995,0.3102024495601654,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.8002854585647583,0.3517682254314422,0.336180031299591,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.6913866400718689,0.2240907698869705,1.0251010656356812,285.1967468261719,284.95001220703125,300.5689392089844,289.4635314941406,298.5376892089844,297.2806091308594,285.1962585449219,1.0,0.6171813011169434,0.498897522687912,0.498897522687912,1.0,1.0,-3.2299258708953857,1.2244670391082764,2.0054588317871094,0.4914630353450775,0.9046128988265992,0.9046128988265992,0.0,183.55221557617188,193.0,45275.55859375,-0.0,2929.738525390625,1.0,280.64178466796875,283.5981750488281,292.4278869628906,295.28369140625,313.1693420410156,299.3944396972656,280.3500061035156,35756.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441407322883606,1.0,0.0,0.0,3.657177209854126,3.6572012901306152,8.924529311116203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6742.97998046875,0.0,1539.346435546875,1895.4371337890625,0.0,3810.027099609375,0.9067312479019164,1.0,0.0,3.0,1.0,0.0
12231720,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8949198722839355,0.4973381459712982,0.4493913650512695,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.9582982063293456,0.6001833081245422,0.5689489245414734,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8595241904258728,0.441571444272995,0.3102024495601654,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.8002854585647583,0.3517682254314422,0.336180031299591,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.6913866400718689,0.2240907698869705,1.0251010656356812,285.1967468261719,284.95001220703125,300.5689392089844,289.4635314941406,298.5376892089844,297.2806091308594,285.1962585449219,1.0,0.6171813011169434,0.498897522687912,0.498897522687912,1.0,1.0,-3.2299258708953857,1.2244670391082764,2.0054588317871094,0.4914630353450775,0.9046128988265992,0.9046128988265992,0.0,183.55221557617188,193.0,45275.55859375,-0.0,2929.738525390625,1.0,280.64178466796875,283.5981750488281,292.4278869628906,295.28369140625,313.1693420410156,299.3944396972656,280.3500061035156,35756.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441407322883606,1.0,0.0,0.0,3.657177209854126,3.6572012901306152,8.924529311116203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6742.97998046875,0.0,1539.346435546875,1895.4371337890625,0.0,3810.027099609375,0.9067312479019164,1.0,0.0,3.0,1.0,0.0
12231780,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.891606330871582,0.4957230687141418,0.4487220346927643,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9563223123550416,0.6015434861183167,0.5709413290023804,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8591122031211853,0.4444588422775268,0.3126488029956817,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7988160848617554,0.3526683151721954,0.3375118374824524,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6901434063911438,0.224682331085205,1.029478907585144,284.9842529296875,284.95001220703125,300.5321655273437,289.47705078125,298.0140686035156,297.27685546875,284.9837646484375,1.0,0.6206671595573425,0.1662991642951965,0.1662991642951965,1.0,1.0,-3.2413344383239746,0.343332976102829,2.8980014324188232,-0.3912531733512878,0.9032963514328004,0.9032963514328004,0.0,186.0955810546875,196.0,45940.0,-0.0,2974.277099609375,1.0,280.3577575683594,283.3590087890625,292.5084228515625,295.4700012207031,313.1693420410156,299.3944396972656,280.04998779296875,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954651176929474,1.0,0.0,0.0,3.661311149597168,3.661335468292236,8.94471668289043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6877.5908203125,0.0,1545.12060546875,1895.4371337890625,0.0,3904.765380859375,0.9077379703521729,1.0,0.0,3.0,1.0,0.0
12231840,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.891606330871582,0.4957230687141418,0.4487220346927643,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9563223123550416,0.6015434861183167,0.5709413290023804,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8591122031211853,0.4444588422775268,0.3126488029956817,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7988160848617554,0.3526683151721954,0.3375118374824524,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6901434063911438,0.224682331085205,1.029478907585144,284.9842529296875,284.95001220703125,300.5321655273437,289.47705078125,298.0140686035156,297.27685546875,284.9837646484375,1.0,0.6206671595573425,0.1662991642951965,0.1662991642951965,1.0,1.0,-3.2413344383239746,0.343332976102829,2.8980014324188232,-0.3912531733512878,0.9032963514328004,0.9032963514328004,0.0,186.0955810546875,196.0,45940.0,-0.0,2974.277099609375,1.0,280.3577575683594,283.3590087890625,292.5084228515625,295.4700012207031,313.1693420410156,299.3944396972656,280.04998779296875,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954651176929474,1.0,0.0,0.0,3.661311149597168,3.661335468292236,8.94471668289043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6877.5908203125,0.0,1545.12060546875,1895.4371337890625,0.0,3904.765380859375,0.9077379703521729,1.0,0.0,3.0,1.0,0.0
12231900,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8883705139160156,0.4943442642688751,0.4477215409278869,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.953644871711731,0.6016222238540649,0.5712676644325256,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8575087785720825,0.4454441368579864,0.313487708568573,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7967103123664856,0.3526967167854309,0.3377406001091003,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6882454752922058,0.2246404290199279,1.0301415920257568,284.8498840332031,284.95001220703125,300.5144958496094,289.48321533203125,298.0043640136719,297.2699279785156,284.8427734375,1.0,0.6222015619277954,0.0,0.0,1.0,1.0,-3.242612361907959,2.076529381156433e-05,3.242591619491577,-0.7344661355018616,0.901325523853302,0.901325523853302,0.0,188.07354736328125,196.0,46955.77734375,-0.0,2991.08544921875,1.0,280.1009216308594,283.18438720703125,292.54595947265625,295.6281433105469,313.1693420410156,299.3944396972656,280.04998779296875,36017.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625651240348816,1.0,0.0,0.0,3.6607666015625,3.660790681838989,8.942055842453556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6684.26953125,0.0,1545.312744140625,1895.4371337890625,0.0,3975.41845703125,0.9076523780822754,1.0,0.0,3.0,1.0,0.0
12231960,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8840371370315552,0.4927878081798553,0.4464551508426666,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.949669361114502,0.601466953754425,0.571287989616394,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8549023866653442,0.4462642967700958,0.3141602575778961,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7935984134674072,0.352545291185379,0.3377604484558105,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6854109168052673,0.2244374006986618,1.0300161838531494,284.8055114746094,284.95001220703125,300.49737548828125,289.4889831542969,297.9941101074219,297.2612609863281,284.8043518066406,1.0,0.6233144402503967,0.1657926589250564,0.1657926589250564,1.0,1.0,-3.241809129714966,0.2855255007743835,2.9562838077545166,-0.449120432138443,0.8998746275901794,0.8998746275901794,0.0,190.87423706054688,199.0,47076.984375,-0.0,3002.202392578125,1.0,280.05816650390625,283.1368103027344,292.5314636230469,295.57623291015625,313.1693420410156,299.3944396972656,279.75,36107.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660643935203552,1.0,0.0,0.0,3.657922983169556,3.657947063446045,8.92816899522586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7017.27490234375,0.0,1542.809326171875,1895.4371337890625,0.0,4006.456298828125,0.9071082472801208,1.0,0.0,3.0,1.0,0.0
12232020,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8761305212974548,0.4895171225070953,0.4437491595745086,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9422664642333984,0.6008341312408447,0.5709710717201233,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8503193259239197,0.4477055668830871,0.3153367638587951,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.7878657579421997,0.3519681394100189,0.3374886810779571,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.6800624132156372,0.2237530648708343,1.0282750129699707,284.6646728515625,284.95001220703125,300.4650573730469,289.499267578125,298.4056396484375,297.2431640625,284.66668701171875,1.0,0.6247978806495667,0.4973779916763305,0.4973779916763305,1.0,1.0,-3.237172365188598,1.1810823678970337,2.0560901165008545,0.4469347596168518,0.8946636915206909,0.8946636915206909,0.0,195.90579223632807,202.0,48633.9140625,-0.0,3013.50341796875,1.0,279.7582397460937,282.94805908203125,292.5409851074219,295.6700134277344,313.1693420410156,299.3944396972656,280.04998779296875,36320.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767455458641052,1.0,0.0,0.0,3.6461434364318848,3.646167516708374,8.870759415913199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6399.6005859375,0.0,1531.2764892578125,1895.4371337890625,0.0,4100.37060546875,0.9046318531036376,1.0,0.0,3.0,1.0,0.0
12232080,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8761305212974548,0.4895171225070953,0.4437491595745086,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9422664642333984,0.6008341312408447,0.5709710717201233,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8503193259239197,0.4477055668830871,0.3153367638587951,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.7878657579421997,0.3519681394100189,0.3374886810779571,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.6800624132156372,0.2237530648708343,1.0282750129699707,284.6646728515625,284.95001220703125,300.4650573730469,289.499267578125,298.4056396484375,297.2431640625,284.66668701171875,1.0,0.6247978806495667,0.4973779916763305,0.4973779916763305,1.0,1.0,-3.237172365188598,1.1810823678970337,2.0560901165008545,0.4469347596168518,0.8946636915206909,0.8946636915206909,0.0,195.90579223632807,202.0,48633.9140625,-0.0,3013.50341796875,1.0,279.7582397460937,282.94805908203125,292.5409851074219,295.6700134277344,313.1693420410156,299.3944396972656,280.04998779296875,36320.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767455458641052,1.0,0.0,0.0,3.6461434364318848,3.646167516708374,8.870759415913199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6399.6005859375,0.0,1531.2764892578125,1895.4371337890625,0.0,4100.37060546875,0.9046318531036376,1.0,0.0,3.0,1.0,0.0
12232140,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8723353743553162,0.4886795282363891,0.4424528777599334,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9391860961914062,0.6021836996078491,0.5717400312423706,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8492594957351685,0.4509070217609405,0.3172504305839538,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7854406833648682,0.3526031374931335,0.3378013074398041,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.677592933177948,0.2238628417253494,1.0279381275177002,284.872314453125,284.95001220703125,300.4356994628906,289.5079040527344,298.7048645019531,297.24432373046875,284.8741149902344,1.0,0.626338005065918,0.8289632797241211,0.8289632797241211,1.0,1.0,-3.238792181015014,1.4839001893997192,1.7548919916152954,0.7489616274833679,0.8953405022621155,0.8953405022621155,0.0,198.59078979492188,205.0,47895.2421875,-0.0,3029.92041015625,1.0,280.0421447753906,283.1840515136719,292.4822692871094,295.5064697265625,313.1693420410156,299.3944396972656,280.3500061035156,36161.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967771291732788,1.0,0.0,0.0,3.639430522918701,3.6394543647766113,8.83812504071102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6275.97119140625,0.0,1522.6446533203125,1895.4371337890625,0.0,4021.54931640625,0.903040885925293,1.0,0.0,3.0,1.0,0.0
12232200,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8723353743553162,0.4886795282363891,0.4424528777599334,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9391860961914062,0.6021836996078491,0.5717400312423706,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8492594957351685,0.4509070217609405,0.3172504305839538,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7854406833648682,0.3526031374931335,0.3378013074398041,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.677592933177948,0.2238628417253494,1.0279381275177002,284.872314453125,284.95001220703125,300.4356994628906,289.5079040527344,298.7048645019531,297.24432373046875,284.8741149902344,1.0,0.626338005065918,0.8289632797241211,0.8289632797241211,1.0,1.0,-3.238792181015014,1.4839001893997192,1.7548919916152954,0.7489616274833679,0.8953405022621155,0.8953405022621155,0.0,198.59078979492188,205.0,47895.2421875,-0.0,3029.92041015625,1.0,280.0421447753906,283.1840515136719,292.4822692871094,295.5064697265625,313.1693420410156,299.3944396972656,280.3500061035156,36161.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967771291732788,1.0,0.0,0.0,3.639430522918701,3.6394543647766113,8.83812504071102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6275.97119140625,0.0,1522.6446533203125,1895.4371337890625,0.0,4021.54931640625,0.903040885925293,1.0,0.0,3.0,1.0,0.0
12232260,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8716035485267639,0.4890951514244079,0.4426865577697754,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9395512938499452,0.6048401594161987,0.574051558971405,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8509060144424438,0.4552118182182312,0.3201289474964142,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7857173681259155,0.3542057871818542,0.3391718864440918,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6776902079582214,0.2247802764177322,1.0314652919769287,285.0442199707031,284.95001220703125,300.4097595214844,289.51483154296875,298.46014404296875,297.25732421875,285.0436706542969,1.0,0.628816545009613,0.4973779916763305,0.4973779916763305,1.0,1.0,-3.2511894702911377,1.230225682258606,2.0209639072418213,0.492821455001831,0.898113489151001,0.898113489151001,0.0,199.854232788086,208.0,46608.66015625,-0.0,3065.131591796875,1.0,280.3416748046875,283.399169921875,292.4738464355469,295.415771484375,313.1693420410156,299.3944396972656,280.6499938964844,35959.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567338824272156,1.0,0.0,0.0,3.64052939414978,3.6405532360076895,8.843463206176239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6149.302734375,0.0,1522.3524169921875,1895.4371337890625,0.0,3923.41845703125,0.9031451344490052,1.0,0.0,3.0,1.0,0.0
12232320,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8716035485267639,0.4890951514244079,0.4426865577697754,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9395512938499452,0.6048401594161987,0.574051558971405,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8509060144424438,0.4552118182182312,0.3201289474964142,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7857173681259155,0.3542057871818542,0.3391718864440918,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6776902079582214,0.2247802764177322,1.0314652919769287,285.0442199707031,284.95001220703125,300.4097595214844,289.51483154296875,298.46014404296875,297.25732421875,285.0436706542969,1.0,0.628816545009613,0.4973779916763305,0.4973779916763305,1.0,1.0,-3.2511894702911377,1.230225682258606,2.0209639072418213,0.492821455001831,0.898113489151001,0.898113489151001,0.0,199.854232788086,208.0,46608.66015625,-0.0,3065.131591796875,1.0,280.3416748046875,283.399169921875,292.4738464355469,295.415771484375,313.1693420410156,299.3944396972656,280.6499938964844,35959.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567338824272156,1.0,0.0,0.0,3.64052939414978,3.6405532360076895,8.843463206176239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6149.302734375,0.0,1522.3524169921875,1895.4371337890625,0.0,3923.41845703125,0.9031451344490052,1.0,0.0,3.0,1.0,0.0
12232380,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8710981607437134,0.4895564615726471,0.4431251287460327,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9402318596839904,0.6076603531837463,0.5767019391059875,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.852820098400116,0.4596940875053406,0.3232362270355224,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7863457798957825,0.356038898229599,0.340888500213623,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.6782614588737488,0.2259785234928131,1.036729335784912,285.1817321777344,284.95001220703125,300.38775634765625,289.5200500488281,297.97686767578125,297.2712097167969,285.1838684082031,1.0,0.6321882009506226,0.1657926589250564,0.1657926589250564,1.0,1.0,-3.267026424407959,0.3465135097503662,2.9205129146575928,-0.3936935365200043,0.902312397956848,0.902312397956848,0.0,201.115463256836,211.0,45109.6171875,-0.0,3112.973876953125,1.0,280.6416931152344,283.59332275390625,292.46697998046875,295.3098449707031,313.1693420410156,299.3944396972656,280.3500061035156,35778.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436084628105164,1.0,0.0,0.0,3.648226737976074,3.648250818252564,8.88089914496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6736.0732421875,0.0,1529.5419921875,1895.4371337890625,0.0,3805.2041015625,0.9047479033470154,1.0,0.0,3.0,1.0,0.0
12232440,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8710981607437134,0.4895564615726471,0.4431251287460327,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9402318596839904,0.6076603531837463,0.5767019391059875,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.852820098400116,0.4596940875053406,0.3232362270355224,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7863457798957825,0.356038898229599,0.340888500213623,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.6782614588737488,0.2259785234928131,1.036729335784912,285.1817321777344,284.95001220703125,300.38775634765625,289.5200500488281,297.97686767578125,297.2712097167969,285.1838684082031,1.0,0.6321882009506226,0.1657926589250564,0.1657926589250564,1.0,1.0,-3.267026424407959,0.3465135097503662,2.9205129146575928,-0.3936935365200043,0.902312397956848,0.902312397956848,0.0,201.115463256836,211.0,45109.6171875,-0.0,3112.973876953125,1.0,280.6416931152344,283.59332275390625,292.46697998046875,295.3098449707031,313.1693420410156,299.3944396972656,280.3500061035156,35778.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436084628105164,1.0,0.0,0.0,3.648226737976074,3.648250818252564,8.88089914496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6736.0732421875,0.0,1529.5419921875,1895.4371337890625,0.0,3805.2041015625,0.9047479033470154,1.0,0.0,3.0,1.0,0.0
12232500,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8701733350753784,0.4892086982727051,0.4431729018688202,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9397984147071838,0.6085843443870544,0.5778931975364685,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8531843423843384,0.4615397453308105,0.3247218132019043,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7861096858978271,0.3566861450672149,0.3417049348354339,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6780956387519836,0.2264226526021957,1.0394068956375122,285.0670471191406,284.95001220703125,300.3783569335937,289.5220031738281,297.9760437011719,297.2734375,285.060791015625,1.0,0.6340408325195312,0.0,0.0,1.0,1.0,-3.2745132446289062,2.1086390916025263e-05,3.2744922637939453,-0.7414510250091553,0.9019995927810668,0.9019995927810668,0.0,202.23423767089844,211.0,46176.51171875,-0.0,3138.812744140625,1.0,280.39862060546875,283.4374389648437,292.5469055175781,295.5439453125,313.1693420410156,299.3944396972656,280.3500061035156,35820.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501382112503052,1.0,0.0,0.0,3.6518709659576416,3.651895046234131,8.898650207811443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6585.412109375,0.0,1533.9093017578125,1895.4371337890625,0.0,3864.20703125,0.9055408835411072,1.0,0.0,3.0,1.0,0.0
12232560,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8675047159194946,0.4883144497871399,0.4426301419734955,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9373367428779602,0.608978807926178,0.5785360336303711,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8519735932350159,0.4629672765731811,0.325879693031311,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7843659520149231,0.3569894433021545,0.3422023952007293,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6765872836112976,0.2266143411397934,1.0411306619644165,285.0285339355469,284.95001220703125,300.3701171875,289.52349853515625,297.9721374511719,297.2704467773437,285.0276794433594,1.0,0.6355266571044922,0.1650998294353485,0.1650998294353485,1.0,1.0,-3.278714895248413,0.2885138988494873,2.9902007579803467,-0.4541998505592346,0.902097761631012,0.902097761631012,0.0,204.5971221923828,214.0,46371.515625,-0.0,3158.495361328125,1.0,280.3578186035156,283.39361572265625,292.5585021972656,295.54052734375,313.1693420410156,299.3944396972656,280.04998779296875,35870.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545634984970092,1.0,0.0,0.0,3.653754711151123,3.653778791427612,8.907833262128406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6926.88427734375,0.0,1536.3763427734375,1895.4371337890625,0.0,3903.97900390625,0.9060211777687072,1.0,0.0,3.0,1.0,0.0
12232620,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8613432049751282,0.4857921600341797,0.440727561712265,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9313466548919678,0.6088976860046387,0.5788751244544983,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.848780632019043,0.4651868939399719,0.3276742994785309,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7800509333610535,0.3569658994674682,0.3425399661064148,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6727210879325867,0.2264663279056549,1.0420808792114258,284.890380859375,284.95001220703125,300.3573913574219,289.5251770019531,298.3735656738281,297.2577819824219,284.8920593261719,1.0,0.6377137899398804,0.4952995181083679,0.4952995181083679,1.0,1.0,-3.2805490493774414,1.1940927505493164,2.086456298828125,0.4504874050617218,0.8999252319335938,0.8999252319335938,0.0,209.5207672119141,217.0,48044.1640625,-0.0,3183.23193359375,1.0,280.0581970214844,283.203857421875,292.5800170898437,295.6697998046875,313.1693420410156,299.3944396972656,280.3500061035156,36027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968541979789734,1.0,0.0,0.0,3.652839422225952,3.6528635025024414,8.903370485313644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6334.06005859375,0.0,1536.5369873046875,1895.4371337890625,0.0,4028.353515625,0.9059302806854248,1.0,0.0,3.0,1.0,0.0
12232680,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8613432049751282,0.4857921600341797,0.440727561712265,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9313466548919678,0.6088976860046387,0.5788751244544983,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.848780632019043,0.4651868939399719,0.3276742994785309,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7800509333610535,0.3569658994674682,0.3425399661064148,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6727210879325867,0.2264663279056549,1.0420808792114258,284.890380859375,284.95001220703125,300.3573913574219,289.5251770019531,298.3735656738281,297.2577819824219,284.8920593261719,1.0,0.6377137899398804,0.4952995181083679,0.4952995181083679,1.0,1.0,-3.2805490493774414,1.1940927505493164,2.086456298828125,0.4504874050617218,0.8999252319335938,0.8999252319335938,0.0,209.5207672119141,217.0,48044.1640625,-0.0,3183.23193359375,1.0,280.0581970214844,283.203857421875,292.5800170898437,295.6697998046875,313.1693420410156,299.3944396972656,280.3500061035156,36027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968541979789734,1.0,0.0,0.0,3.652839422225952,3.6528635025024414,8.903370485313644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6334.06005859375,0.0,1536.5369873046875,1895.4371337890625,0.0,4028.353515625,0.9059302806854248,1.0,0.0,3.0,1.0,0.0
12232740,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.858102560043335,0.485356718301773,0.4398487508296966,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9285640716552734,0.6104543805122375,0.5798998475074768,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8481289148330688,0.4689327478408813,0.3299956619739532,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7780380249023438,0.3578927218914032,0.3431788980960846,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.670776903629303,0.2268836498260498,1.0433560609817505,285.0937194824219,284.95001220703125,300.3500061035156,289.5249938964844,298.6749572753906,297.2611694335937,285.0953369140625,1.0,0.6398067474365234,0.8254991769790649,0.8254991769790649,1.0,1.0,-3.285801649093628,1.5057971477508545,1.780004382133484,0.760596513748169,0.9035263657569884,0.9035263657569884,0.0,212.46739196777344,220.0,47366.07421875,-0.0,3209.361083984375,1.0,280.3422241210937,283.43426513671875,292.5102844238281,295.50372314453125,313.1693420410156,299.3944396972656,280.04998779296875,35850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618507027626038,1.0,0.0,0.0,3.657742738723755,3.657766580581665,8.927288490667706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6975.82470703125,0.0,1540.6776123046875,1895.4371337890625,0.0,3969.066162109375,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
12232800,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.858102560043335,0.485356718301773,0.4398487508296966,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9285640716552734,0.6104543805122375,0.5798998475074768,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8481289148330688,0.4689327478408813,0.3299956619739532,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7780380249023438,0.3578927218914032,0.3431788980960846,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.670776903629303,0.2268836498260498,1.0433560609817505,285.0937194824219,284.95001220703125,300.3500061035156,289.5249938964844,298.6749572753906,297.2611694335937,285.0953369140625,1.0,0.6398067474365234,0.8254991769790649,0.8254991769790649,1.0,1.0,-3.285801649093628,1.5057971477508545,1.780004382133484,0.760596513748169,0.9035263657569884,0.9035263657569884,0.0,212.46739196777344,220.0,47366.07421875,-0.0,3209.361083984375,1.0,280.3422241210937,283.43426513671875,292.5102844238281,295.50372314453125,313.1693420410156,299.3944396972656,280.04998779296875,35850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618507027626038,1.0,0.0,0.0,3.657742738723755,3.657766580581665,8.927288490667706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6975.82470703125,0.0,1540.6776123046875,1895.4371337890625,0.0,3969.066162109375,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
12232860,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8552731871604919,0.4838095009326935,0.4390669763088226,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9263142943382264,0.6111610531806946,0.5811154842376709,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8478665947914124,0.4719281792640686,0.3324311971664428,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7764803171157837,0.3583846390247345,0.3440103530883789,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6693074107170105,0.2270732522010803,1.0455116033554075,284.9115295410156,284.95001220703125,300.3462219238281,289.52294921875,298.4327087402344,297.25689697265625,284.9082946777344,1.0,0.6422626972198486,0.4952995181083679,0.4952995181083679,1.0,1.0,-3.292849540710449,1.2431741952896118,2.049675226211548,0.4969140887260437,0.9016158580780028,0.9016158580780028,0.0,215.11227416992188,223.0,48240.16796875,-0.0,3241.553955078125,1.0,280.0577697753906,283.2125244140625,292.5658874511719,295.68212890625,313.1693420410156,299.3944396972656,279.75,35990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741880893707277,1.0,0.0,0.0,3.6590497493743896,3.659073829650879,8.933670869737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7131.4267578125,0.0,1543.19091796875,1895.4371337890625,0.0,4078.00146484375,0.9072793126106262,1.0,0.0,3.0,1.0,0.0
12232920,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8552731871604919,0.4838095009326935,0.4390669763088226,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9263142943382264,0.6111610531806946,0.5811154842376709,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8478665947914124,0.4719281792640686,0.3324311971664428,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7764803171157837,0.3583846390247345,0.3440103530883789,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6693074107170105,0.2270732522010803,1.0455116033554075,284.9115295410156,284.95001220703125,300.3462219238281,289.52294921875,298.4327087402344,297.25689697265625,284.9082946777344,1.0,0.6422626972198486,0.4952995181083679,0.4952995181083679,1.0,1.0,-3.292849540710449,1.2431741952896118,2.049675226211548,0.4969140887260437,0.9016158580780028,0.9016158580780028,0.0,215.11227416992188,223.0,48240.16796875,-0.0,3241.553955078125,1.0,280.0577697753906,283.2125244140625,292.5658874511719,295.68212890625,313.1693420410156,299.3944396972656,279.75,35990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741880893707277,1.0,0.0,0.0,3.6590497493743896,3.659073829650879,8.933670869737398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7131.4267578125,0.0,1543.19091796875,1895.4371337890625,0.0,4078.00146484375,0.9072793126106262,1.0,0.0,3.0,1.0,0.0
12232980,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8499243259429932,0.4804786741733551,0.4365693628787994,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.921096682548523,0.6100531816482544,0.5806100964546204,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8453156352043152,0.4734887182712555,0.33383908867836,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7727163434028625,0.3576911985874176,0.3437702059745788,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6658029556274414,0.2263660281896591,1.0440603494644165,284.6742248535156,284.95001220703125,300.3438720703125,289.5190734863281,297.9407653808594,297.2384338378906,284.6733703613281,1.0,0.6443514227867126,0.1650998294353485,0.1650998294353485,1.0,1.0,-3.288902759552002,0.3485559225082397,2.940346956253052,-0.3959806561470032,0.8959376215934753,0.8959376215934753,0.0,218.8206024169922,211.0,48746.640625,-0.0,3260.26806640625,1.0,279.7582092285156,282.9527587890625,292.5542907714844,295.7154235839844,313.1693420410156,299.3944396972656,280.04998779296875,36269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984233021736145,1.0,0.0,0.0,3.649801254272461,3.64982533454895,8.888566753739724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6412.2607421875,0.0,1534.962646484375,1895.4371337890625,0.0,4165.40869140625,0.9053990840911864,1.0,0.0,3.0,1.0,0.0
12233040,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8499243259429932,0.4804786741733551,0.4365693628787994,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.921096682548523,0.6100531816482544,0.5806100964546204,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.8453156352043152,0.4734887182712555,0.33383908867836,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7727163434028625,0.3576911985874176,0.3437702059745788,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6658029556274414,0.2263660281896591,1.0440603494644165,284.6742248535156,284.95001220703125,300.3438720703125,289.5190734863281,297.9407653808594,297.2384338378906,284.6733703613281,1.0,0.6443514227867126,0.1650998294353485,0.1650998294353485,1.0,1.0,-3.288902759552002,0.3485559225082397,2.940346956253052,-0.3959806561470032,0.8959376215934753,0.8959376215934753,0.0,218.8206024169922,211.0,48746.640625,-0.0,3260.26806640625,1.0,279.7582092285156,282.9527587890625,292.5542907714844,295.7154235839844,313.1693420410156,299.3944396972656,280.04998779296875,36269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984233021736145,1.0,0.0,0.0,3.649801254272461,3.64982533454895,8.888566753739724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6412.2607421875,0.0,1534.962646484375,1895.4371337890625,0.0,4165.40869140625,0.9053990840911864,1.0,0.0,3.0,1.0,0.0
