time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233100,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.8495988249778748,0.4794407188892364,0.4352151453495025,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9214766025543212,0.609906792640686,0.580115020275116,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8463114500045776,0.4747107625007629,0.3344317674636841,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7729542851448059,0.3575631976127624,0.3434248864650726,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6658376455307007,0.226111888885498,1.0422170162200928,284.7956848144531,284.95001220703125,300.3431701660156,289.5165100097656,297.9370422363281,297.23394775390625,284.8023681640625,1.0,0.6434336304664612,0.0,0.0,1.0,1.0,-3.284759044647217,2.110371133312583e-05,3.2847378253936768,-0.7433292269706726,0.8960724472999573,0.8960724472999573,0.0,217.9994506835937,211.0,47724.04296875,-0.0,3249.697509765625,1.0,280.0013122558594,283.1129150390625,292.47637939453125,295.47515869140625,313.1693420410156,299.3944396972656,280.04998779296875,36226.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762336611747742,1.0,0.0,0.0,3.645257234573364,3.6452813148498535,8.866448411026795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6567.67041015625,0.0,1529.587890625,1895.4371337890625,0.0,4095.899169921875,0.9044082164764404,1.0,0.0,3.0,1.0,0.0
12233160,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8513585329055786,0.4790861904621124,0.4345778524875641,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.924380362033844,0.6103904843330383,0.5802392363548279,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8492722511291504,0.4764836430549621,0.3354420363903045,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.775031328201294,0.357852041721344,0.3434426188468933,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6674920320510864,0.2261644899845123,1.0414282083511353,284.8399963378906,284.95001220703125,300.3428039550781,289.5135192871094,297.9386901855469,297.2355651855469,284.8412475585937,1.0,0.6418208479881287,0.1641649752855301,0.1641649752855301,1.0,1.0,-3.284433603286743,0.2858896851539612,2.9985439777374268,-0.4578842222690582,0.8958211541175842,0.8958211541175842,0.0,215.7191925048828,199.0,47583.09375,-0.0,3233.4560546875,1.0,280.0421447753906,283.1611328125,292.4686584472656,295.4837646484375,313.1693420410156,299.3944396972656,280.3500061035156,36174.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710884690284728,1.0,0.0,0.0,3.642565727233887,3.642589569091797,8.853359076965717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6248.14111328125,0.0,1526.214599609375,1895.4371337890625,0.0,4050.789794921875,0.9037452340126038,1.0,0.0,3.0,1.0,0.0
12233220,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8596537113189697,0.4794931411743164,0.434268981218338,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9361868500709534,0.6125389933586121,0.5815207362174988,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8599267601966858,0.4810142815113067,0.3380906283855438,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7836568355560303,0.3592607975006103,0.3441532254219055,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6748504042625427,0.2269417494535446,1.0422362089157104,285.0669250488281,284.95001220703125,300.34295654296875,289.5063781738281,298.357177734375,297.2486572265625,285.0713806152344,1.0,0.6374897956848145,0.4924949407577514,0.4924949407577514,1.0,1.0,-3.290602684020996,1.1921141147613523,2.098488569259644,0.4462308585643768,0.899046778678894,0.899046778678894,0.0,207.5145721435547,187.0,47015.01171875,-0.0,3194.21875,1.0,280.3417053222656,283.42205810546875,292.4562072753906,295.39996337890625,313.1693420410156,299.3944396972656,280.6499938964844,35952.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577299356460572,1.0,0.0,0.0,3.643216133117676,3.643239974975586,8.856520707922755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6174.2890625,0.0,1525.279541015625,1895.4371337890625,0.0,3932.324462890625,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12233280,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8596537113189697,0.4794931411743164,0.434268981218338,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9361868500709534,0.6125389933586121,0.5815207362174988,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8599267601966858,0.4810142815113067,0.3380906283855438,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7836568355560303,0.3592607975006103,0.3441532254219055,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6748504042625427,0.2269417494535446,1.0422362089157104,285.0669250488281,284.95001220703125,300.34295654296875,289.5063781738281,298.357177734375,297.2486572265625,285.0713806152344,1.0,0.6374897956848145,0.4924949407577514,0.4924949407577514,1.0,1.0,-3.290602684020996,1.1921141147613523,2.098488569259644,0.4462308585643768,0.899046778678894,0.899046778678894,0.0,207.5145721435547,187.0,47015.01171875,-0.0,3194.21875,1.0,280.3417053222656,283.42205810546875,292.4562072753906,295.39996337890625,313.1693420410156,299.3944396972656,280.6499938964844,35952.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577299356460572,1.0,0.0,0.0,3.643216133117676,3.643239974975586,8.856520707922755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6174.2890625,0.0,1525.279541015625,1895.4371337890625,0.0,3932.324462890625,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12233340,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8735563158988953,0.4810287356376648,0.4350050687789917,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9541440606117249,0.6159247756004333,0.5839939713478088,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8762799501419067,0.4865963459014892,0.3414662480354309,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7974463105201721,0.3615957200527191,0.3456941246986389,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.6870025992393494,0.2285186499357223,1.0462476015090942,285.29132080078125,284.95001220703125,300.3441467285156,289.49774169921875,298.6771240234375,297.2711181640625,285.2930603027344,1.0,0.6329782009124756,0.820824921131134,0.820824921131134,1.0,1.0,-3.3051886558532715,1.5141799449920654,1.7910085916519165,0.7646802067756653,0.90548574924469,0.90548574924469,0.0,196.06414794921875,175.0,46397.640625,-0.0,3159.932373046875,1.0,280.6417236328125,283.67254638671875,292.4700622558594,295.3819274902344,313.1693420410156,299.3944396972656,280.3500061035156,35665.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498146772384644,1.0,0.0,0.0,3.655151128768921,3.65517520904541,8.91464367214212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6847.9140625,0.0,1536.3985595703125,1895.4371337890625,0.0,3861.29248046875,0.9062235951423644,1.0,0.0,3.0,1.0,0.0
12233400,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8735563158988953,0.4810287356376648,0.4350050687789917,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9541440606117249,0.6159247756004333,0.5839939713478088,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8762799501419067,0.4865963459014892,0.3414662480354309,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7974463105201721,0.3615957200527191,0.3456941246986389,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.6870025992393494,0.2285186499357223,1.0462476015090942,285.29132080078125,284.95001220703125,300.3441467285156,289.49774169921875,298.6771240234375,297.2711181640625,285.2930603027344,1.0,0.6329782009124756,0.820824921131134,0.820824921131134,1.0,1.0,-3.3051886558532715,1.5141799449920654,1.7910085916519165,0.7646802067756653,0.90548574924469,0.90548574924469,0.0,196.06414794921875,175.0,46397.640625,-0.0,3159.932373046875,1.0,280.6417236328125,283.67254638671875,292.4700622558594,295.3819274902344,313.1693420410156,299.3944396972656,280.3500061035156,35665.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498146772384644,1.0,0.0,0.0,3.655151128768921,3.65517520904541,8.91464367214212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6847.9140625,0.0,1536.3985595703125,1895.4371337890625,0.0,3861.29248046875,0.9062235951423644,1.0,0.0,3.0,1.0,0.0
12233460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8881446719169617,0.4804185032844543,0.4346858859062195,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9713201522827148,0.6174530386924744,0.5856043100357056,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8937084674835205,0.4906129539012909,0.3443001210689544,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8117884993553162,0.3628845810890198,0.3468384742736816,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6999971866607666,0.2295022308826446,1.0496795177459717,285.1101989746094,284.95001220703125,300.34625244140625,289.4877624511719,298.4391174316406,297.2747497558594,285.1070251464844,1.0,0.6283088326454163,0.4924949407577514,0.4924949407577514,1.0,1.0,-3.3156633377075195,1.2467774152755735,2.068886041641236,0.4955086410045624,0.906236171722412,0.906236171722412,0.0,184.7285614013672,163.0,47351.44140625,-0.0,3120.71923828125,1.0,280.35772705078125,283.4493408203125,292.5431823730469,295.6004333496094,313.1693420410156,299.3944396972656,280.04998779296875,35753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654459953308104,1.0,0.0,0.0,3.665217876434326,3.665241956710816,8.963814934759284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7012.32666015625,0.0,1548.316162109375,1895.4371337890625,0.0,4000.98095703125,0.9085020422935486,1.0,0.0,3.0,1.0,0.0
12233520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8881446719169617,0.4804185032844543,0.4346858859062195,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9713201522827148,0.6174530386924744,0.5856043100357056,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8937084674835205,0.4906129539012909,0.3443001210689544,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8117884993553162,0.3628845810890198,0.3468384742736816,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6999971866607666,0.2295022308826446,1.0496795177459717,285.1101989746094,284.95001220703125,300.34625244140625,289.4877624511719,298.4391174316406,297.2747497558594,285.1070251464844,1.0,0.6283088326454163,0.4924949407577514,0.4924949407577514,1.0,1.0,-3.3156633377075195,1.2467774152755735,2.068886041641236,0.4955086410045624,0.906236171722412,0.906236171722412,0.0,184.7285614013672,163.0,47351.44140625,-0.0,3120.71923828125,1.0,280.35772705078125,283.4493408203125,292.5431823730469,295.6004333496094,313.1693420410156,299.3944396972656,280.04998779296875,35753.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654459953308104,1.0,0.0,0.0,3.665217876434326,3.665241956710816,8.963814934759284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7012.32666015625,0.0,1548.316162109375,1895.4371337890625,0.0,4000.98095703125,0.9085020422935486,1.0,0.0,3.0,1.0,0.0
12233580,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9007388353347778,0.4777356088161468,0.4322782754898071,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9847870469093324,0.6167303919792175,0.5849860310554504,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9097940325737,0.4929236173629761,0.3458487093448639,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8236401677131653,0.3626957535743713,0.3465694189071655,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7112127542495728,0.2293854653835296,1.048411250114441,284.8749694824219,284.95001220703125,300.34918212890625,289.4765014648437,297.9585266113281,297.26007080078125,284.8739013671875,1.0,0.6227961778640747,0.1641649752855301,0.1641649752855301,1.0,1.0,-3.3120458126068115,0.3502122461795807,2.9618337154388428,-0.3993961811065674,0.9032508730888368,0.9032508730888368,0.0,174.38784790039062,151.0,47952.8125,-0.0,3061.09228515625,1.0,280.05810546875,283.1873474121094,292.52392578125,295.6365661621094,313.1693420410156,299.3944396972656,279.75,35992.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781166911125184,1.0,0.0,0.0,3.666180849075317,3.6662051677703857,8.968526117314468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7095.3916015625,0.0,1551.192626953125,1895.4371337890625,0.0,4112.33154296875,0.908875584602356,1.0,0.0,3.0,1.0,0.0
12233640,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9007388353347778,0.4777356088161468,0.4322782754898071,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9847870469093324,0.6167303919792175,0.5849860310554504,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9097940325737,0.4929236173629761,0.3458487093448639,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8236401677131653,0.3626957535743713,0.3465694189071655,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7112127542495728,0.2293854653835296,1.048411250114441,284.8749694824219,284.95001220703125,300.34918212890625,289.4765014648437,297.9585266113281,297.26007080078125,284.8739013671875,1.0,0.6227961778640747,0.1641649752855301,0.1641649752855301,1.0,1.0,-3.3120458126068115,0.3502122461795807,2.9618337154388428,-0.3993961811065674,0.9032508730888368,0.9032508730888368,0.0,174.38784790039062,151.0,47952.8125,-0.0,3061.09228515625,1.0,280.05810546875,283.1873474121094,292.52392578125,295.6365661621094,313.1693420410156,299.3944396972656,279.75,35992.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781166911125184,1.0,0.0,0.0,3.666180849075317,3.6662051677703857,8.968526117314468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7095.3916015625,0.0,1551.192626953125,1895.4371337890625,0.0,4112.33154296875,0.908875584602356,1.0,0.0,3.0,1.0,0.0
12233700,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9071923494338988,0.4762130975723266,0.4308088421821594,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9908798933029176,0.6160355806350708,0.5842533707618713,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9186082482337952,0.4938880801200866,0.3464286625385284,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8294376134872437,0.3623610734939575,0.3461398482322693,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7164151072502136,0.2291112542152404,1.0465924739837646,284.7352600097656,284.95001220703125,300.3509216308594,289.470458984375,297.9520568847656,297.25152587890625,284.7279663085937,1.0,0.6196981072425842,0.0,0.0,1.0,1.0,-3.3073971271514893,2.123834565281868e-05,3.307375907897949,-0.7482200860977173,0.9004591703414917,0.9004591703414917,0.0,169.32089233398438,151.0,48901.58203125,-0.0,3025.680908203125,1.0,279.8008728027344,283.0094299316406,292.5330505371094,295.7536315917969,313.1693420410156,299.3944396972656,279.75,36126.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851181507110596,1.0,0.0,0.0,3.66343355178833,3.6634576320648193,8.95508946996415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.47021484375,0.0,1549.114013671875,1895.4371337890625,0.0,4173.05126953125,0.9083170890808104,1.0,0.0,3.0,1.0,0.0
12233760,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.9133641719818116,0.4746274352073669,0.4292065799236297,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.9960623383522034,0.6152061223983765,0.5833199620246887,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.927007794380188,0.4947789013385772,0.3469113111495971,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.8347298502922058,0.3619270026683807,0.3455792665481567,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.7209474444389343,0.2287418991327285,1.044261813163757,284.6874389648437,284.95001220703125,300.352783203125,289.464111328125,297.9459228515625,297.2425537109375,284.68603515625,1.0,0.6161417365074158,0.1633265912532806,0.1633265912532806,1.0,1.0,-3.301465511322021,0.2851839661598205,3.0162813663482666,-0.4621241986751556,0.898186981678009,0.898186981678009,0.0,164.8771209716797,139.0,48966.10546875,-0.0,2985.0087890625,1.0,279.7581481933594,282.960693359375,292.500732421875,295.6737670898437,313.1693420410156,299.3944396972656,280.04998779296875,36237.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876769781112672,1.0,0.0,0.0,3.658034086227417,3.658058166503906,8.928710713007604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6418.1640625,0.0,1543.9049072265625,1895.4371337890625,0.0,4195.08935546875,0.9072171449661256,1.0,0.0,3.0,1.0,0.0
12233820,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9270021915435792,0.4735498428344726,0.427346795797348,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6163836717605591,0.5681798458099365,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.944288969039917,0.4982411563396454,0.3486981689929962,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8457155823707581,0.362154871225357,0.3451301455497741,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7299731969833374,0.2286981046199798,1.0414981842041016,284.875,284.95001220703125,300.3569641113281,289.45068359375,298.3533935546875,297.2438659667969,284.87774658203125,1.0,0.6077193021774292,0.4899797737598419,0.4899797737598419,1.0,1.0,-3.279325246810913,1.1821434497833252,2.097181797027588,0.4393603205680847,0.8985793590545654,0.8985793590545654,0.0,156.36044311523438,127.0,48069.81640625,-0.0,2883.05322265625,1.0,280.0422058105469,283.18634033203125,292.4110717773437,295.44854736328125,313.1693420410156,299.3944396972656,280.3500061035156,36133.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755906462669371,1.0,0.0,0.0,3.652021884918213,3.652045965194702,8.899385761651502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.115234375,0.0,1536.41552734375,1895.4371337890625,0.0,4090.2783203125,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
12233880,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9270021915435792,0.4735498428344726,0.427346795797348,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6163836717605591,0.5681798458099365,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.944288969039917,0.4982411563396454,0.3486981689929962,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8457155823707581,0.362154871225357,0.3451301455497741,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7299731969833374,0.2286981046199798,1.0414981842041016,284.875,284.95001220703125,300.3569641113281,289.45068359375,298.3533935546875,297.2438659667969,284.87774658203125,1.0,0.6077193021774292,0.4899797737598419,0.4899797737598419,1.0,1.0,-3.279325246810913,1.1821434497833252,2.097181797027588,0.4393603205680847,0.8985793590545654,0.8985793590545654,0.0,156.36044311523438,127.0,48069.81640625,-0.0,2883.05322265625,1.0,280.0422058105469,283.18634033203125,292.4110717773437,295.44854736328125,313.1693420410156,299.3944396972656,280.3500061035156,36133.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755906462669371,1.0,0.0,0.0,3.652021884918213,3.652045965194702,8.899385761651502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.115234375,0.0,1536.41552734375,1895.4371337890625,0.0,4090.2783203125,0.9058393239974976,1.0,0.0,3.0,1.0,0.0
12233940,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9460099339485168,0.4741547405719757,0.4273203611373901,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.6236319541931152,0.5389429330825806,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9653122425079346,0.5031953454017639,0.3516993522644043,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8609853982925415,0.3636036813259125,0.3459280729293823,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7423408627510071,0.2295712679624557,1.0429140329360962,285.0606384277344,284.95001220703125,300.3615417480469,289.4363098144531,298.6838073730469,297.27264404296875,285.0607604980469,1.0,0.5981197357177734,0.8166329860687256,0.8166329860687256,1.0,1.0,-3.250406503677368,1.4869263172149658,1.7634801864624023,0.7502790689468384,0.9016825556755066,0.9016825556755066,0.0,146.53231811523438,130.0,46915.48046875,-0.0,2765.994873046875,1.0,280.341796875,283.4091796875,292.3924560546875,295.3538513183594,313.1693420410156,299.3944396972656,280.04998779296875,35929.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639872312545776,1.0,0.0,0.0,3.654296159744263,3.654320240020752,8.910473638934491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6908.71142578125,0.0,1537.421630859375,1895.4371337890625,0.0,3988.0478515625,0.9062042236328124,1.0,0.0,3.0,1.0,0.0
12234000,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9460099339485168,0.4741547405719757,0.4273203611373901,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.6236319541931152,0.5389429330825806,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9653122425079346,0.5031953454017639,0.3516993522644043,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8609853982925415,0.3636036813259125,0.3459280729293823,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7423408627510071,0.2295712679624557,1.0429140329360962,285.0606384277344,284.95001220703125,300.3615417480469,289.4363098144531,298.6838073730469,297.27264404296875,285.0607604980469,1.0,0.5981197357177734,0.8166329860687256,0.8166329860687256,1.0,1.0,-3.250406503677368,1.4869263172149658,1.7634801864624023,0.7502790689468384,0.9016825556755066,0.9016825556755066,0.0,146.53231811523438,130.0,46915.48046875,-0.0,2765.994873046875,1.0,280.341796875,283.4091796875,292.3924560546875,295.3538513183594,313.1693420410156,299.3944396972656,280.04998779296875,35929.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639872312545776,1.0,0.0,0.0,3.654296159744263,3.654320240020752,8.910473638934491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6908.71142578125,0.0,1537.421630859375,1895.4371337890625,0.0,3988.0478515625,0.9062042236328124,1.0,0.0,3.0,1.0,0.0
12234060,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574004411697388,0.4728695750236511,0.4265859723091125,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.6318170428276062,0.5206730365753174,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9783681035041808,0.5066986680030823,0.3543523252010345,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8715415596961975,0.3642080128192901,0.3466406166553497,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7509880065917969,0.230034664273262,1.045008420944214,284.85430908203125,284.95001220703125,300.3664245605469,289.4211120605469,298.4552307128906,297.2998352050781,284.8506164550781,1.0,0.5931509733200073,0.4899797737598419,0.4899797737598419,1.0,1.0,-3.234095811843872,1.208193302154541,2.025902509689331,0.4752704203128814,0.8988200426101685,0.8988200426101685,0.0,140.59437561035156,150.0,47499.12109375,-0.0,2701.5,1.0,280.05780029296875,283.17047119140625,292.4531555175781,295.5270690917969,313.1693420410156,299.3944396972656,280.3500061035156,36084.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746171236038208,1.0,0.0,0.0,3.652168035507202,3.6521921157836914,8.900098009689827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6263.77783203125,0.0,1536.212158203125,1895.4371337890625,0.0,4081.75927734375,0.9058029055595398,1.0,0.0,3.0,1.0,0.0
12234120,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574004411697388,0.4728695750236511,0.4265859723091125,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.6318170428276062,0.5206730365753174,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9783681035041808,0.5066986680030823,0.3543523252010345,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8715415596961975,0.3642080128192901,0.3466406166553497,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7509880065917969,0.230034664273262,1.045008420944214,284.85430908203125,284.95001220703125,300.3664245605469,289.4211120605469,298.4552307128906,297.2998352050781,284.8506164550781,1.0,0.5931509733200073,0.4899797737598419,0.4899797737598419,1.0,1.0,-3.234095811843872,1.208193302154541,2.025902509689331,0.4752704203128814,0.8988200426101685,0.8988200426101685,0.0,140.59437561035156,150.0,47499.12109375,-0.0,2701.5,1.0,280.05780029296875,283.17047119140625,292.4531555175781,295.5270690917969,313.1693420410156,299.3944396972656,280.3500061035156,36084.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746171236038208,1.0,0.0,0.0,3.652168035507202,3.6521921157836914,8.900098009689827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6263.77783203125,0.0,1536.212158203125,1895.4371337890625,0.0,4081.75927734375,0.9058029055595398,1.0,0.0,3.0,1.0,0.0
12234180,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.952905535697937,0.4720507562160492,0.4255541265010834,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6378740072250366,0.5262650847434998,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9772828817367554,0.5105782151222229,0.3568522930145263,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8688503503799438,0.3648784458637237,0.3471516668796539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7488740086555481,0.230537861585617,1.0469751358032229,284.98095703125,284.95001220703125,300.3715209960937,289.4052124023437,298.0112609863281,297.3205261230469,284.9830322265625,1.0,0.5970908999443054,0.1633265912532806,0.1633265912532806,1.0,1.0,-3.245513677597046,0.3368380963802337,2.90867567062378,-0.3985086679458618,0.9001814126968384,0.9001814126968384,0.0,142.48574829101562,170.0,46060.98046875,-0.0,2741.693115234375,1.0,280.3421630859375,283.3531188964844,292.3611755371094,295.2815856933594,313.1693420410156,299.3944396972656,280.04998779296875,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622899889945984,1.0,0.0,0.0,3.651492118835449,3.6515161991119385,8.896804502001032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6823.12548828125,0.0,1534.7977294921875,1895.4371337890625,0.0,3972.97265625,0.905622661113739,1.0,0.0,3.0,1.0,0.0
12234240,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.952905535697937,0.4720507562160492,0.4255541265010834,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6378740072250366,0.5262650847434998,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9772828817367554,0.5105782151222229,0.3568522930145263,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8688503503799438,0.3648784458637237,0.3471516668796539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7488740086555481,0.230537861585617,1.0469751358032229,284.98095703125,284.95001220703125,300.3715209960937,289.4052124023437,298.0112609863281,297.3205261230469,284.9830322265625,1.0,0.5970908999443054,0.1633265912532806,0.1633265912532806,1.0,1.0,-3.245513677597046,0.3368380963802337,2.90867567062378,-0.3985086679458618,0.9001814126968384,0.9001814126968384,0.0,142.48574829101562,170.0,46060.98046875,-0.0,2741.693115234375,1.0,280.3421630859375,283.3531188964844,292.3611755371094,295.2815856933594,313.1693420410156,299.3944396972656,280.04998779296875,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622899889945984,1.0,0.0,0.0,3.651492118835449,3.6515161991119385,8.896804502001032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6823.12548828125,0.0,1534.7977294921875,1895.4371337890625,0.0,3972.97265625,0.905622661113739,1.0,0.0,3.0,1.0,0.0
12234300,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9466940760612488,0.4715156257152557,0.4253912568092346,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.6392629742622375,0.5354748368263245,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.973285973072052,0.5124256014823914,0.3583435118198395,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.864242672920227,0.3651718497276306,0.3476429581642151,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7451821565628052,0.2307706922292709,1.048851728439331,284.8713073730469,284.95001220703125,300.3740539550781,289.39703369140625,298.0124816894531,297.32177734375,284.8657531738281,1.0,0.6014562845230103,0.0,0.0,1.0,1.0,-3.2610230445861816,2.05285323318094e-05,3.261002540588379,-0.7386109828948975,0.8986098766326904,0.8986098766326904,0.0,145.68386840820312,170.0,47177.56640625,-0.0,2794.634033203125,1.0,280.0986633300781,283.2030334472656,292.41925048828125,295.4868469238281,313.1693420410156,299.3944396972656,280.04998779296875,36057.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678786993026732,1.0,0.0,0.0,3.6505820751190186,3.650606155395508,8.892370146895701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6666.83447265625,0.0,1534.2481689453125,1895.4371337890625,0.0,4022.498046875,0.9054123759269714,1.0,0.0,3.0,1.0,0.0
12234360,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9367647171020508,0.4705957770347595,0.42482990026474,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.6391004323959351,0.5498024225234985,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9660364985466005,0.513950765132904,0.3595876395702362,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8569836616516113,0.3652226626873016,0.3479324877262115,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7393220067024231,0.2308162301778793,1.0501497983932495,284.8447570800781,284.95001220703125,300.3766174316406,289.3887023925781,298.0065612792969,297.3128967285156,284.8451843261719,1.0,0.6067970991134644,0.1632196903228759,0.1632196903228759,1.0,1.0,-3.2809858322143555,0.2818072140216827,2.999178647994995,-0.4617758989334106,0.8975991010665894,0.8975991010665894,0.0,150.7422637939453,188.0,47498.171875,-0.0,2862.010498046875,1.0,280.0578308105469,283.170654296875,292.4187927246094,295.4703369140625,313.1693420410156,299.3944396972656,280.3500061035156,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971637725830078,1.0,0.0,0.0,3.64780855178833,3.6478326320648193,8.878863582140184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6251.81591796875,0.0,1531.5927734375,1895.4371337890625,0.0,4055.619873046875,0.9048609137535096,1.0,0.0,3.0,1.0,0.0
12234420,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9159972071647644,0.4704300463199615,0.4245244562625885,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.6367753148078918,0.5821107029914856,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9495564103126526,0.5184034705162048,0.3626089096069336,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8421431183815002,0.3661791682243347,0.3489114940166473,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7271357774734497,0.2313794046640396,1.053640842437744,285.0816650390625,284.95001220703125,300.3816833496094,289.3717346191406,298.396728515625,297.2958068847656,285.0867919921875,1.0,0.6191921234130859,0.4896591007709503,0.4896591007709503,1.0,1.0,-3.3284645080566406,1.201034426689148,2.127429962158203,0.4461949467658996,0.9010560512542723,0.9010560512542723,0.0,162.71115112304688,206.0,47315.89453125,-0.0,3024.27294921875,1.0,280.3421325683594,283.4360046386719,292.3524169921875,295.32208251953125,313.1693420410156,299.3944396972656,280.04998779296875,35912.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640849232673644,1.0,0.0,0.0,3.6497223377227774,3.649746179580689,8.888181923794036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6928.69189453125,0.0,1532.2056884765625,1895.4371337890625,0.0,3988.91455078125,0.9051861763000488,1.0,0.0,3.0,1.0,0.0
12234480,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9159972071647644,0.4704300463199615,0.4245244562625885,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.6367753148078918,0.5821107029914856,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9495564103126526,0.5184034705162048,0.3626089096069336,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8421431183815002,0.3661791682243347,0.3489114940166473,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7271357774734497,0.2313794046640396,1.053640842437744,285.0816650390625,284.95001220703125,300.3816833496094,289.3717346191406,298.396728515625,297.2958068847656,285.0867919921875,1.0,0.6191921234130859,0.4896591007709503,0.4896591007709503,1.0,1.0,-3.3284645080566406,1.201034426689148,2.127429962158203,0.4461949467658996,0.9010560512542723,0.9010560512542723,0.0,162.71115112304688,206.0,47315.89453125,-0.0,3024.27294921875,1.0,280.3421325683594,283.4360046386719,292.3524169921875,295.32208251953125,313.1693420410156,299.3944396972656,280.04998779296875,35912.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640849232673644,1.0,0.0,0.0,3.6497223377227774,3.649746179580689,8.888181923794036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6928.69189453125,0.0,1532.2056884765625,1895.4371337890625,0.0,3988.91455078125,0.9051861763000488,1.0,0.0,3.0,1.0,0.0
12234540,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8907145261764526,0.4696164131164551,0.4248093366622925,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9876403212547302,0.6317626237869263,0.6001154184341431,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9243869185447692,0.522344708442688,0.3660676181316376,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8226064443588257,0.3668924570083618,0.3504451215267181,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7099950909614563,0.2317475378513336,1.0590828657150269,284.9744873046875,284.95001220703125,300.38653564453125,289.3543701171875,298.6962280273437,297.2707824707031,284.9740905761719,1.0,0.6324955224990845,0.8160985112190247,0.8160985112190247,1.0,1.0,-3.3609941005706787,1.5396910905838013,1.8213030099868768,0.779325544834137,0.9005323648452759,0.9005323648452759,0.0,179.95529174804688,224.0,49048.6015625,-0.0,3194.34619140625,1.0,280.0578308105469,283.2706604003906,292.41876220703125,295.5674133300781,313.1693420410156,299.3944396972656,279.75,35959.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809026718139648,1.0,0.0,0.0,3.6519577503204346,3.651981830596924,8.899073122847767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7166.0986328125,0.0,1535.046630859375,1895.4371337890625,0.0,4136.56494140625,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
12234600,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8907145261764526,0.4696164131164551,0.4248093366622925,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9876403212547302,0.6317626237869263,0.6001154184341431,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9243869185447692,0.522344708442688,0.3660676181316376,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8226064443588257,0.3668924570083618,0.3504451215267181,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7099950909614563,0.2317475378513336,1.0590828657150269,284.9744873046875,284.95001220703125,300.38653564453125,289.3543701171875,298.6962280273437,297.2707824707031,284.9740905761719,1.0,0.6324955224990845,0.8160985112190247,0.8160985112190247,1.0,1.0,-3.3609941005706787,1.5396910905838013,1.8213030099868768,0.779325544834137,0.9005323648452759,0.9005323648452759,0.0,179.95529174804688,224.0,49048.6015625,-0.0,3194.34619140625,1.0,280.0578308105469,283.2706604003906,292.41876220703125,295.5674133300781,313.1693420410156,299.3944396972656,279.75,35959.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809026718139648,1.0,0.0,0.0,3.6519577503204346,3.651981830596924,8.899073122847767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7166.0986328125,0.0,1535.046630859375,1895.4371337890625,0.0,4136.56494140625,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
12234660,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8636818528175354,0.4670322239398956,0.4236136078834533,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.959016740322113,0.6277250051498413,0.5968126058578491,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8971778750419617,0.52474045753479,0.3685575723648071,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7996208071708679,0.3663840591907501,0.3510422706604004,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6887032389640808,0.2311858981847763,1.061371088027954,284.776123046875,284.95001220703125,300.3910522460937,289.3367614746094,298.4356689453125,297.2489624023437,284.773193359375,1.0,0.6440300345420837,0.4896591007709503,0.4896591007709503,1.0,1.0,-3.364120960235596,1.2605743408203125,2.103546619415283,0.4988444447517395,0.8966423869132996,0.8966423869132996,0.0,200.4825439453125,242.0,49913.0859375,-0.0,3319.169189453125,1.0,279.7582397460937,283.0326538085937,292.40191650390625,295.6388244628906,313.1693420410156,299.3944396972656,280.04998779296875,36158.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972353577613832,1.0,0.0,0.0,3.646859407424927,3.646883487701416,8.874243917489366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6474.70556640625,0.0,1530.8643798828125,1895.4371337890625,0.0,4276.6455078125,0.9046649932861328,1.0,0.0,3.0,1.0,0.0
12234720,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8636818528175354,0.4670322239398956,0.4236136078834533,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.959016740322113,0.6277250051498413,0.5968126058578491,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8971778750419617,0.52474045753479,0.3685575723648071,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7996208071708679,0.3663840591907501,0.3510422706604004,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6887032389640808,0.2311858981847763,1.061371088027954,284.776123046875,284.95001220703125,300.3910522460937,289.3367614746094,298.4356689453125,297.2489624023437,284.773193359375,1.0,0.6440300345420837,0.4896591007709503,0.4896591007709503,1.0,1.0,-3.364120960235596,1.2605743408203125,2.103546619415283,0.4988444447517395,0.8966423869132996,0.8966423869132996,0.0,200.4825439453125,242.0,49913.0859375,-0.0,3319.169189453125,1.0,279.7582397460937,283.0326538085937,292.40191650390625,295.6388244628906,313.1693420410156,299.3944396972656,280.04998779296875,36158.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972353577613832,1.0,0.0,0.0,3.646859407424927,3.646883487701416,8.874243917489366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6474.70556640625,0.0,1530.8643798828125,1895.4371337890625,0.0,4276.6455078125,0.9046649932861328,1.0,0.0,3.0,1.0,0.0
12234780,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8436485528945923,0.4655371308326721,0.4225592613220215,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9335712194442748,0.6261448860168457,0.595390260219574,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8780771493911743,0.5280390381813049,0.3711054921150207,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7810377478599548,0.3662839531898498,0.3514561057090759,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6721105575561523,0.2308043390512466,1.0625056028366089,284.9022521972656,284.95001220703125,300.3951110839844,289.3190002441406,297.9554443359375,297.2431335449219,284.9038391113281,1.0,0.6549352407455444,0.1632196903228759,0.1632196903228759,1.0,1.0,-3.366050720214844,0.3571030795574188,3.0089476108551025,-0.4043790996074676,0.8969873785972595,0.8969873785972595,0.0,219.4210357666016,245.0,48370.05859375,-0.0,3439.491455078125,1.0,280.0421447753906,283.2124938964844,292.2848815917969,295.3544921875,313.1693420410156,299.3944396972656,280.3500061035156,36087.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.6428534984588623,3.642877578735352,8.85475856193807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6267.90771484375,0.0,1525.8887939453125,1895.4371337890625,0.0,4184.9912109375,0.9037507176399232,1.0,0.0,3.0,1.0,0.0
12234840,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8436485528945923,0.4655371308326721,0.4225592613220215,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9335712194442748,0.6261448860168457,0.595390260219574,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8780771493911743,0.5280390381813049,0.3711054921150207,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7810377478599548,0.3662839531898498,0.3514561057090759,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6721105575561523,0.2308043390512466,1.0625056028366089,284.9022521972656,284.95001220703125,300.3951110839844,289.3190002441406,297.9554443359375,297.2431335449219,284.9038391113281,1.0,0.6549352407455444,0.1632196903228759,0.1632196903228759,1.0,1.0,-3.366050720214844,0.3571030795574188,3.0089476108551025,-0.4043790996074676,0.8969873785972595,0.8969873785972595,0.0,219.4210357666016,245.0,48370.05859375,-0.0,3439.491455078125,1.0,280.0421447753906,283.2124938964844,292.2848815917969,295.3544921875,313.1693420410156,299.3944396972656,280.3500061035156,36087.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.6428534984588623,3.642877578735352,8.85475856193807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6267.90771484375,0.0,1525.8887939453125,1895.4371337890625,0.0,4184.9912109375,0.9037507176399232,1.0,0.0,3.0,1.0,0.0
