time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8381377458572388,0.4654229283332824,0.4224605560302734,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9261670112609864,0.6262619495391846,0.5954340696334839,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8732303977012634,0.5302568078041077,0.3726594150066376,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7759206891059875,0.3666479885578155,0.351882129907608,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6675262451171875,0.2309080511331558,1.0635716915130615,285.0406188964844,284.95001220703125,300.3969421386719,289.31011962890625,297.95806884765625,297.24627685546875,285.0476989746094,1.0,0.6586886048316956,0.0,0.0,1.0,1.0,-3.3696484565734863,2.1872116121812724e-05,3.369626522064209,-0.761911153793335,0.8989397287368774,0.8989397287368774,0.0,225.61656188964844,245.0,47392.4609375,-0.0,3487.037841796875,1.0,280.298583984375,283.3890991210937,292.23907470703125,295.1825866699219,313.1693420410156,299.3944396972656,280.3500061035156,35979.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774097800254822,1.0,0.0,0.0,3.6434671878814697,3.643491268157959,8.857741704559885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6450.0869140625,0.0,1525.759521484375,1895.4371337890625,0.0,4106.16748046875,0.9038498401641846,1.0,0.0,3.0,1.0,0.0
12234960,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8342996835708618,0.465608686208725,0.422728568315506,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9210056662559508,0.626812756061554,0.5959882736206055,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8701629638671875,0.5327602624893188,0.374470442533493,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7724180221557617,0.3672654032707214,0.352561891078949,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6643983721733093,0.2312219738960266,1.065484881401062,285.0892639160156,284.95001220703125,300.39862060546875,289.3012390136719,297.96356201171875,297.2524719238281,285.0907287597656,1.0,0.6617491245269775,0.1623664796352386,0.1623664796352386,1.0,1.0,-3.3759429454803467,0.2922405004501343,3.083702325820923,-0.4714948832988739,0.9003963470458984,0.9003963470458984,0.0,230.6700134277344,248.0,47324.46875,-0.0,3527.97021484375,1.0,280.3417053222656,283.4403686523437,292.2504272460937,295.230224609375,313.1693420410156,299.3944396972656,280.04998779296875,35890.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730401635169984,1.0,0.0,0.0,3.646344184875488,3.6463680267333984,8.871735417415039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6905.06396484375,0.0,1528.28369140625,1895.4371337890625,0.0,4067.936767578125,0.9044014811515808,1.0,0.0,3.0,1.0,0.0
12235020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.827942967414856,0.4643533527851105,0.4223341643810272,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.912986159324646,0.6265783905982971,0.5964720845222473,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8656294941902161,0.5363863706588745,0.3774925768375397,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7669885158538818,0.3676640689373016,0.3534973263740539,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6595993041992188,0.231348305940628,1.068264365196228,284.96270751953125,284.95001220703125,300.40142822265625,289.2835693359375,298.3719177246094,297.25164794921875,284.9636535644531,1.0,0.666193962097168,0.4870994389057159,0.4870994389057159,1.0,1.0,-3.384163618087769,1.2172226905822754,2.166940927505493,0.4513441026210785,0.8993647694587708,0.8993647694587708,0.0,238.7785186767578,251.0,48918.24609375,-0.0,3586.754638671875,1.0,280.057861328125,283.2668151855469,292.3216247558594,295.4522705078125,313.1693420410156,299.3944396972656,280.3500061035156,35977.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984450101852417,1.0,0.0,0.0,3.647498607635498,3.6475226879119873,8.87735438936943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6346.0068359375,0.0,1530.220458984375,1895.4371337890625,0.0,4167.28369140625,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12235080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.827942967414856,0.4643533527851105,0.4223341643810272,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.912986159324646,0.6265783905982971,0.5964720845222473,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8656294941902161,0.5363863706588745,0.3774925768375397,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7669885158538818,0.3676640689373016,0.3534973263740539,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6595993041992188,0.231348305940628,1.068264365196228,284.96270751953125,284.95001220703125,300.40142822265625,289.2835693359375,298.3719177246094,297.25164794921875,284.9636535644531,1.0,0.666193962097168,0.4870994389057159,0.4870994389057159,1.0,1.0,-3.384163618087769,1.2172226905822754,2.166940927505493,0.4513441026210785,0.8993647694587708,0.8993647694587708,0.0,238.7785186767578,251.0,48918.24609375,-0.0,3586.754638671875,1.0,280.057861328125,283.2668151855469,292.3216247558594,295.4522705078125,313.1693420410156,299.3944396972656,280.3500061035156,35977.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984450101852417,1.0,0.0,0.0,3.647498607635498,3.6475226879119873,8.87735438936943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6346.0068359375,0.0,1530.220458984375,1895.4371337890625,0.0,4167.28369140625,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12235140,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.824046790599823,0.4641888737678528,0.4219429194927215,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9084022045135498,0.6272581815719604,0.5968850255012512,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8638315200805664,0.5409929156303406,0.3805247247219085,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7639201879501343,0.3685665726661682,0.354282021522522,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.6568335890769958,0.2317938357591629,1.0703202486038208,285.14813232421875,284.95001220703125,300.40338134765625,289.26611328125,298.6968994140625,297.258544921875,285.1493835449219,1.0,0.6694974303245544,0.8118323683738708,0.8118323683738708,1.0,1.0,-3.39124059677124,1.553362250328064,1.8378783464431765,0.7855991125106812,0.9035540223121644,0.9035540223121644,0.0,243.91249084472656,254.0,48115.46484375,-0.0,3631.015869140625,1.0,280.3421936035156,283.4864807128906,292.2530517578125,295.2921142578125,313.1693420410156,299.3944396972656,280.04998779296875,35792.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787045121192932,1.0,0.0,0.0,3.65457820892334,3.654602289199829,8.911849249670922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6977.953125,0.0,1536.713623046875,1895.4371337890625,0.0,4117.45263671875,0.9061744213104248,1.0,0.0,3.0,1.0,0.0
12235200,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.824046790599823,0.4641888737678528,0.4219429194927215,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9084022045135498,0.6272581815719604,0.5968850255012512,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.8638315200805664,0.5409929156303406,0.3805247247219085,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7639201879501343,0.3685665726661682,0.354282021522522,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.6568335890769958,0.2317938357591629,1.0703202486038208,285.14813232421875,284.95001220703125,300.40338134765625,289.26611328125,298.6968994140625,297.258544921875,285.1493835449219,1.0,0.6694974303245544,0.8118323683738708,0.8118323683738708,1.0,1.0,-3.39124059677124,1.553362250328064,1.8378783464431765,0.7855991125106812,0.9035540223121644,0.9035540223121644,0.0,243.91249084472656,254.0,48115.46484375,-0.0,3631.015869140625,1.0,280.3421936035156,283.4864807128906,292.2530517578125,295.2921142578125,313.1693420410156,299.3944396972656,280.04998779296875,35792.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787045121192932,1.0,0.0,0.0,3.65457820892334,3.654602289199829,8.911849249670922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6977.953125,0.0,1536.713623046875,1895.4371337890625,0.0,4117.45263671875,0.9061744213104248,1.0,0.0,3.0,1.0,0.0
12235260,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8208368420600891,0.4627987444400787,0.4213413894176483,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9049404859542848,0.6268600225448608,0.5971586108207703,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8628333806991577,0.544539749622345,0.3834275603294372,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7616340517997742,0.3688497841358185,0.3550032079219818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6547996997833252,0.2318782210350036,1.072373867034912,284.9656677246094,284.95001220703125,300.4044189453125,289.2490234375,298.44061279296875,297.255615234375,284.962890625,1.0,0.672495424747467,0.4870994389057159,0.4870994389057159,1.0,1.0,-3.397681951522827,1.2686479091644287,2.1290340423583984,0.5000874996185303,0.9023436307907104,0.9023436307907104,0.0,247.9437561035156,257.0,49020.296875,-0.0,3671.773193359375,1.0,280.0577697753906,283.2634582519531,292.2939453125,295.4564208984375,313.1693420410156,299.3944396972656,279.75,35923.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914609789848328,1.0,0.0,0.0,3.65832257270813,3.658346652984619,8.930120429795352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7133.5537109375,0.0,1541.874755859375,1895.4371337890625,0.0,4227.52294921875,0.9070720076560974,1.0,0.0,3.0,1.0,0.0
12235320,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8208368420600891,0.4627987444400787,0.4213413894176483,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9049404859542848,0.6268600225448608,0.5971586108207703,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8628333806991577,0.544539749622345,0.3834275603294372,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7616340517997742,0.3688497841358185,0.3550032079219818,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6547996997833252,0.2318782210350036,1.072373867034912,284.9656677246094,284.95001220703125,300.4044189453125,289.2490234375,298.44061279296875,297.255615234375,284.962890625,1.0,0.672495424747467,0.4870994389057159,0.4870994389057159,1.0,1.0,-3.397681951522827,1.2686479091644287,2.1290340423583984,0.5000874996185303,0.9023436307907104,0.9023436307907104,0.0,247.9437561035156,257.0,49020.296875,-0.0,3671.773193359375,1.0,280.0577697753906,283.2634582519531,292.2939453125,295.4564208984375,313.1693420410156,299.3944396972656,279.75,35923.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914609789848328,1.0,0.0,0.0,3.65832257270813,3.658346652984619,8.930120429795352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7133.5537109375,0.0,1541.874755859375,1895.4371337890625,0.0,4227.52294921875,0.9070720076560974,1.0,0.0,3.0,1.0,0.0
12235380,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8159311413764954,0.4598055481910705,0.4191287457942962,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.8998652696609497,0.6246784925460815,0.5956571102142334,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8602362275123596,0.5466214418411255,0.3852083086967468,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7579074501991272,0.3679507672786712,0.3545898795127868,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6514195799827576,0.2310673296451568,1.0705714225769043,284.7477111816406,284.95001220703125,300.40435791015625,289.2323608398437,297.9542541503906,297.2400817871094,284.7464599609375,1.0,0.6747575998306274,0.1623664796352386,0.1623664796352386,1.0,1.0,-3.3926968574523926,0.3594869077205658,3.033210039138794,-0.4070441126823425,0.897784411907196,0.897784411907196,0.0,252.418685913086,260.0,49703.6171875,-0.0,3692.931884765625,1.0,279.7581787109375,283.0135803222656,292.27703857421875,295.4908752441406,313.1693420410156,299.3944396972656,280.04998779296875,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525144577026367,3.652538537979126,8.901787396098371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6427.4326171875,0.0,1537.263427734375,1895.4371337890625,0.0,4300.0,0.905941903591156,1.0,0.0,3.0,1.0,0.0
12235440,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8159311413764954,0.4598055481910705,0.4191287457942962,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.8998652696609497,0.6246784925460815,0.5956571102142334,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8602362275123596,0.5466214418411255,0.3852083086967468,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7579074501991272,0.3679507672786712,0.3545898795127868,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6514195799827576,0.2310673296451568,1.0705714225769043,284.7477111816406,284.95001220703125,300.40435791015625,289.2323608398437,297.9542541503906,297.2400817871094,284.7464599609375,1.0,0.6747575998306274,0.1623664796352386,0.1623664796352386,1.0,1.0,-3.3926968574523926,0.3594869077205658,3.033210039138794,-0.4070441126823425,0.897784411907196,0.897784411907196,0.0,252.418685913086,260.0,49703.6171875,-0.0,3692.931884765625,1.0,279.7581787109375,283.0135803222656,292.27703857421875,295.4908752441406,313.1693420410156,299.3944396972656,280.04998779296875,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525144577026367,3.652538537979126,8.901787396098371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6427.4326171875,0.0,1537.263427734375,1895.4371337890625,0.0,4300.0,0.905941903591156,1.0,0.0,3.0,1.0,0.0
12235500,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8135818243026733,0.4588924944400787,0.418030172586441,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8974441885948181,0.6240225434303284,0.5947960019111633,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8590758442878723,0.5481758713722229,0.3860923945903778,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7561048865318298,0.3677273392677307,0.3542705178260803,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6497313976287842,0.2307623922824859,1.0690568685531616,284.8666381835937,284.95001220703125,300.40386962890625,289.2242431640625,297.9515686035156,297.2370300292969,284.8729248046875,1.0,0.6756815314292908,0.0,0.0,1.0,1.0,-3.3891937732696533,2.1976946300128475e-05,3.389171838760376,-0.7654548287391663,0.8983687162399292,0.8983687162399292,0.0,254.46925354003903,260.0,48672.9453125,-0.0,3699.956298828125,1.0,280.0014038085937,283.171630859375,292.1944580078125,295.2500305175781,313.1693420410156,299.3944396972656,280.04998779296875,36126.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994439959526062,1.0,0.0,0.0,3.6498770713806152,3.649901151657105,8.888935667528131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6580.60986328125,0.0,1533.9779052734375,1895.4371337890625,0.0,4252.921875,0.9053715467453004,1.0,0.0,3.0,1.0,0.0
12235560,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8119447231292725,0.4585871994495392,0.4176240265369415,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8957237005233765,0.6239792108535767,0.5946027040481567,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8585904240608215,0.5502866506576538,0.3874613642692566,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7548729777336121,0.3679030537605285,0.3543571829795837,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6485490202903748,0.2307455688714981,1.0687901973724363,284.9087829589844,284.95001220703125,300.403076171875,289.2162780761719,297.9537048339844,297.23944091796875,284.909912109375,1.0,0.6765010952949524,0.1612965017557144,0.1612965017557144,1.0,1.0,-3.389909029006958,0.2898193895816803,3.1000897884368896,-0.476292997598648,0.8985536694526672,0.8985536694526672,0.0,256.4532775878906,263.0,48534.0546875,-0.0,3710.210693359375,1.0,280.04217529296875,283.2181091308594,292.17974853515625,295.2525329589844,313.1693420410156,299.3944396972656,280.3500061035156,36074.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990038275718689,1.0,0.0,0.0,3.649052143096924,3.649076223373413,8.884917974683049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6256.06298828125,0.0,1532.6685791015625,1895.4371337890625,0.0,4215.3505859375,0.9051259160041808,1.0,0.0,3.0,1.0,0.0
12235620,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8104410171508789,0.4589478075504303,0.4177280962467193,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8942546844482422,0.6250028610229492,0.5952865481376648,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8593922257423401,0.5554550886154175,0.3908731937408447,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7540377974510193,0.3690298795700073,0.3552489876747131,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6476919054985046,0.2313272804021835,1.070836305618286,285.1209411621094,284.95001220703125,300.4004821777344,289.2008972167969,298.365966796875,297.2526550292969,285.1239624023437,1.0,0.6783097982406616,0.4838895201683044,0.4838895201683044,1.0,1.0,-3.398478984832764,1.215537428855896,2.182941675186157,0.4468705654144287,0.9024488925933838,0.9024488925933838,0.0,259.14117431640625,266.0,47834.62890625,-0.0,3739.03857421875,1.0,280.3417663574219,283.4693603515625,292.1544494628906,295.1524658203125,313.1693420410156,299.3944396972656,280.04998779296875,35862.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774776697158812,1.0,0.0,0.0,3.653221607208252,3.653245687484741,8.905233812583901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6928.32177734375,0.0,1535.7259521484375,1895.4371337890625,0.0,4106.759765625,0.9059295058250428,1.0,0.0,3.0,1.0,0.0
12235680,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8104410171508789,0.4589478075504303,0.4177280962467193,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8942546844482422,0.6250028610229492,0.5952865481376648,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8593922257423401,0.5554550886154175,0.3908731937408447,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7540377974510193,0.3690298795700073,0.3552489876747131,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6476919054985046,0.2313272804021835,1.070836305618286,285.1209411621094,284.95001220703125,300.4004821777344,289.2008972167969,298.365966796875,297.2526550292969,285.1239624023437,1.0,0.6783097982406616,0.4838895201683044,0.4838895201683044,1.0,1.0,-3.398478984832764,1.215537428855896,2.182941675186157,0.4468705654144287,0.9024488925933838,0.9024488925933838,0.0,259.14117431640625,266.0,47834.62890625,-0.0,3739.03857421875,1.0,280.3417663574219,283.4693603515625,292.1544494628906,295.1524658203125,313.1693420410156,299.3944396972656,280.04998779296875,35862.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774776697158812,1.0,0.0,0.0,3.653221607208252,3.653245687484741,8.905233812583901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6928.32177734375,0.0,1535.7259521484375,1895.4371337890625,0.0,4106.759765625,0.9059295058250428,1.0,0.0,3.0,1.0,0.0
12235740,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.80876624584198,0.4580559432506561,0.4174967408180237,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8927857875823975,0.624988317489624,0.5958371758460999,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8600990772247314,0.5595368146896362,0.3940948843955993,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7532790899276733,0.3696203529834747,0.3561739325523376,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.64701908826828,0.2316572964191436,1.0735679864883425,284.9790954589844,284.95001220703125,300.3964538574219,289.18634033203125,298.6908264160156,297.2550048828125,284.9781188964844,1.0,0.6804688572883606,0.8064825534820557,0.8064825534820557,1.0,1.0,-3.407146453857422,1.5596493482589722,1.8474971055984497,0.7889753580093384,0.9016952514648438,0.9016952514648438,0.0,261.72869873046875,269.0,49237.28515625,-0.0,3772.76708984375,1.0,280.0577697753906,283.2796630859375,292.2330017089844,295.39129638671875,313.1693420410156,299.3944396972656,279.75,35943.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99102383852005,1.0,0.0,0.0,3.656126022338867,3.656150102615357,8.919399760998203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7137.796875,0.0,1539.567626953125,1895.4371337890625,0.0,4223.7861328125,0.9066019654273988,1.0,0.0,3.0,1.0,0.0
12235800,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.80876624584198,0.4580559432506561,0.4174967408180237,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8927857875823975,0.624988317489624,0.5958371758460999,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8600990772247314,0.5595368146896362,0.3940948843955993,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7532790899276733,0.3696203529834747,0.3561739325523376,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.64701908826828,0.2316572964191436,1.0735679864883425,284.9790954589844,284.95001220703125,300.3964538574219,289.18634033203125,298.6908264160156,297.2550048828125,284.9781188964844,1.0,0.6804688572883606,0.8064825534820557,0.8064825534820557,1.0,1.0,-3.407146453857422,1.5596493482589722,1.8474971055984497,0.7889753580093384,0.9016952514648438,0.9016952514648438,0.0,261.72869873046875,269.0,49237.28515625,-0.0,3772.76708984375,1.0,280.0577697753906,283.2796630859375,292.2330017089844,295.39129638671875,313.1693420410156,299.3944396972656,279.75,35943.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99102383852005,1.0,0.0,0.0,3.656126022338867,3.656150102615357,8.919399760998203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7137.796875,0.0,1539.567626953125,1895.4371337890625,0.0,4223.7861328125,0.9066019654273988,1.0,0.0,3.0,1.0,0.0
12235860,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8048295974731445,0.455575168132782,0.4157246053218841,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.88907790184021,0.6231968998908997,0.5946835279464722,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8587425351142883,0.5621441006660461,0.3962273001670837,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7507194876670837,0.369048535823822,0.3560403883457184,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.6447268128395081,0.2311257123947143,1.0728483200073242,284.7777404785156,284.95001220703125,300.39080810546875,289.1726989746094,298.4217529296875,297.2436218261719,284.7749328613281,1.0,0.6822478175163269,0.4838895201683044,0.4838895201683044,1.0,1.0,-3.405171155929565,1.264620661735535,2.1405506134033203,0.4949730336666107,0.8977929949760437,0.8977929949760437,0.0,265.4236145019531,272.0,50075.80078125,-0.0,3791.463623046875,1.0,279.7582092285156,283.0389404296875,292.23931884765625,295.47479248046875,313.1693420410156,299.3944396972656,280.04998779296875,36148.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651388883590698,3.651412963867188,8.896301437744114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6449.55419921875,0.0,1535.8272705078125,1895.4371337890625,0.0,4300.0,0.905670404434204,1.0,0.0,3.0,1.0,0.0
12235920,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8048295974731445,0.455575168132782,0.4157246053218841,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.88907790184021,0.6231968998908997,0.5946835279464722,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8587425351142883,0.5621441006660461,0.3962273001670837,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7507194876670837,0.369048535823822,0.3560403883457184,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.6447268128395081,0.2311257123947143,1.0728483200073242,284.7777404785156,284.95001220703125,300.39080810546875,289.1726989746094,298.4217529296875,297.2436218261719,284.7749328613281,1.0,0.6822478175163269,0.4838895201683044,0.4838895201683044,1.0,1.0,-3.405171155929565,1.264620661735535,2.1405506134033203,0.4949730336666107,0.8977929949760437,0.8977929949760437,0.0,265.4236145019531,272.0,50075.80078125,-0.0,3791.463623046875,1.0,279.7582092285156,283.0389404296875,292.23931884765625,295.47479248046875,313.1693420410156,299.3944396972656,280.04998779296875,36148.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651388883590698,3.651412963867188,8.896301437744114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6449.55419921875,0.0,1535.8272705078125,1895.4371337890625,0.0,4300.0,0.905670404434204,1.0,0.0,3.0,1.0,0.0
12235980,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8016728162765503,0.4542973339557647,0.4142462611198425,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8860946297645569,0.6223279237747192,0.5935571789741516,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8581635355949402,0.5658595561981201,0.3985580205917358,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7486753463745117,0.3689759373664856,0.3558264672756195,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6427733898162842,0.2308337241411209,1.0713030099868774,284.9096069335937,284.95001220703125,300.38348388671875,289.16015625,297.9514465332031,297.2427673339844,284.9107360839844,1.0,0.6840150356292725,0.1612965017557144,0.1612965017557144,1.0,1.0,-3.4027082920074463,0.3584754168987274,3.0442328453063965,-0.4100206792354584,0.8982834219932556,0.8982834219932556,0.0,268.2062683105469,275.0,48565.27734375,-0.0,3808.883056640625,1.0,280.04217529296875,283.22119140625,292.12994384765625,295.20831298828125,313.1693420410156,299.3944396972656,280.3500061035156,36074.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927067160606384,1.0,0.0,0.0,3.6478466987609854,3.647870779037476,8.879049460119859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6246.96923828125,0.0,1531.333251953125,1895.4371337890625,0.0,4238.15869140625,0.9048582315444946,1.0,0.0,3.0,1.0,0.0
12236040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8016728162765503,0.4542973339557647,0.4142462611198425,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8860946297645569,0.6223279237747192,0.5935571789741516,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8581635355949402,0.5658595561981201,0.3985580205917358,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7486753463745117,0.3689759373664856,0.3558264672756195,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6427733898162842,0.2308337241411209,1.0713030099868774,284.9096069335937,284.95001220703125,300.38348388671875,289.16015625,297.9514465332031,297.2427673339844,284.9107360839844,1.0,0.6840150356292725,0.1612965017557144,0.1612965017557144,1.0,1.0,-3.4027082920074463,0.3584754168987274,3.0442328453063965,-0.4100206792354584,0.8982834219932556,0.8982834219932556,0.0,268.2062683105469,275.0,48565.27734375,-0.0,3808.883056640625,1.0,280.04217529296875,283.22119140625,292.12994384765625,295.20831298828125,313.1693420410156,299.3944396972656,280.3500061035156,36074.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927067160606384,1.0,0.0,0.0,3.6478466987609854,3.647870779037476,8.879049460119859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6246.96923828125,0.0,1531.333251953125,1895.4371337890625,0.0,4238.15869140625,0.9048582315444946,1.0,0.0,3.0,1.0,0.0
12236100,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8008542656898499,0.4542843103408813,0.4140561521053314,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8853332996368408,0.6225448250770569,0.5935626029968262,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8585584163665771,0.5683193802833557,0.4001248180866241,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7482417821884155,0.3693698048591614,0.3560776710510254,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6423237919807434,0.2310014218091964,1.0716829299926758,285.0462646484375,284.95001220703125,300.379150390625,289.154296875,297.9541320800781,297.2478332519531,285.0531616210937,1.0,0.6851392388343811,0.0,0.0,1.0,1.0,-3.4051263332366943,2.1999980162945576e-05,3.405104398727417,-0.7687455415725708,0.9002560973167419,0.9002560973167419,0.0,269.21112060546875,275.0,47568.640625,-0.0,3824.286376953125,1.0,280.2987365722656,283.3965148925781,292.085693359375,295.0375671386719,313.1693420410156,299.3944396972656,280.3500061035156,35968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837867021560668,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882959150469105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6427.62451171875,0.0,1531.43359375,1895.4371337890625,0.0,4161.55126953125,0.9050006866455078,1.0,0.0,3.0,1.0,0.0
12236160,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8002179861068726,0.4545457661151886,0.4142659604549408,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8847103714942932,0.6230918169021606,0.5940176248550415,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8590775728225708,0.5710549354553223,0.4019957184791565,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7479434609413147,0.3700071573257446,0.3566384613513946,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6420302391052246,0.2313728034496307,1.0731918811798096,285.0939025878906,284.95001220703125,300.37432861328125,289.1487731933594,297.9593811035156,297.2555236816406,285.0953063964844,1.0,0.6862447261810303,0.1605772674083709,0.1605772674083709,1.0,1.0,-3.4106757640838623,0.2897434532642364,3.120932340621948,-0.4807218909263611,0.901733100414276,0.901733100414276,0.0,270.6093444824219,278.0,47493.39453125,-0.0,3843.094482421875,1.0,280.3417358398437,283.447021484375,292.0986633300781,295.0860900878906,313.1693420410156,299.3944396972656,280.04998779296875,35881.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793978333473206,1.0,0.0,0.0,3.651667594909668,3.651691675186157,8.89765885858651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6882.4853515625,0.0,1534.1380615234375,1895.4371337890625,0.0,4123.48681640625,0.9055860638618468,1.0,0.0,3.0,1.0,0.0
12236220,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7978214025497437,0.453426331281662,0.4138305187225342,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8824871778488159,0.6226852536201477,0.5942102670669556,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.859103798866272,0.5750065445899963,0.4051379263401031,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7466251254081726,0.370398461818695,0.3574036955833435,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.64089035987854,0.2315730452537536,1.075519323348999,284.9619445800781,284.95001220703125,300.3631896972656,289.138671875,298.351318359375,297.2565002441406,284.96240234375,1.0,0.6882073879241943,0.4817317724227905,0.4817317724227905,1.0,1.0,-3.417891263961792,1.2181247472763062,2.1997663974761963,0.4456466734409332,0.900673508644104,0.900673508644104,0.0,274.1088256835937,281.0,49028.609375,-0.0,3873.677490234375,1.0,280.05780029296875,283.2698059082031,292.1751403808594,295.3111267089844,313.1693420410156,299.3944396972656,279.75,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990471363067627,1.0,0.0,0.0,3.6530470848083496,3.653071165084839,8.904383435037744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7105.3671875,0.0,1536.359619140625,1895.4371337890625,0.0,4219.05908203125,0.905940592288971,1.0,0.0,3.0,1.0,0.0
12236280,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7978214025497437,0.453426331281662,0.4138305187225342,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8824871778488159,0.6226852536201477,0.5942102670669556,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.859103798866272,0.5750065445899963,0.4051379263401031,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7466251254081726,0.370398461818695,0.3574036955833435,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.64089035987854,0.2315730452537536,1.075519323348999,284.9619445800781,284.95001220703125,300.3631896972656,289.138671875,298.351318359375,297.2565002441406,284.96240234375,1.0,0.6882073879241943,0.4817317724227905,0.4817317724227905,1.0,1.0,-3.417891263961792,1.2181247472763062,2.1997663974761963,0.4456466734409332,0.900673508644104,0.900673508644104,0.0,274.1088256835937,281.0,49028.609375,-0.0,3873.677490234375,1.0,280.05780029296875,283.2698059082031,292.1751403808594,295.3111267089844,313.1693420410156,299.3944396972656,279.75,35973.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990471363067627,1.0,0.0,0.0,3.6530470848083496,3.653071165084839,8.904383435037744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7105.3671875,0.0,1536.359619140625,1895.4371337890625,0.0,4219.05908203125,0.905940592288971,1.0,0.0,3.0,1.0,0.0
12236340,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7941035628318787,0.451176106929779,0.4121825397014618,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8790003657341003,0.6209486126899719,0.5930185914039612,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8579617142677307,0.5778818130493164,0.4074000418186188,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7442758679389954,0.369898647069931,0.3572803437709808,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.6387913227081299,0.231092631816864,1.0748305320739746,284.7949523925781,284.95001220703125,300.3500061035156,289.1300048828125,298.66455078125,297.2469787597656,284.793701171875,1.0,0.6897052526473999,0.8028863072395325,0.8028863072395325,1.0,1.0,-3.416227102279663,1.5630699396133425,1.8531571626663208,0.7907878756523132,0.8972314596176147,0.8972314596176147,0.0,277.9623107910156,284.0,50317.859375,-0.0,3889.617431640625,1.0,279.7582092285156,283.0580139160156,292.1989440917969,295.4367370605469,313.1693420410156,299.3944396972656,280.04998779296875,36145.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64834213256836,3.6483659744262695,8.881460189513746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6460.970703125,0.0,1532.4091796875,1895.4371337890625,0.0,4300.0,0.9049925208091736,1.0,0.0,3.0,1.0,0.0
12236400,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7941035628318787,0.451176106929779,0.4121825397014618,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8790003657341003,0.6209486126899719,0.5930185914039612,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8579617142677307,0.5778818130493164,0.4074000418186188,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7442758679389954,0.369898647069931,0.3572803437709808,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.6387913227081299,0.231092631816864,1.0748305320739746,284.7949523925781,284.95001220703125,300.3500061035156,289.1300048828125,298.66455078125,297.2469787597656,284.793701171875,1.0,0.6897052526473999,0.8028863072395325,0.8028863072395325,1.0,1.0,-3.416227102279663,1.5630699396133425,1.8531571626663208,0.7907878756523132,0.8972314596176147,0.8972314596176147,0.0,277.9623107910156,284.0,50317.859375,-0.0,3889.617431640625,1.0,279.7582092285156,283.0580139160156,292.1989440917969,295.4367370605469,313.1693420410156,299.3944396972656,280.04998779296875,36145.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64834213256836,3.6483659744262695,8.881460189513746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6460.970703125,0.0,1532.4091796875,1895.4371337890625,0.0,4300.0,0.9049925208091736,1.0,0.0,3.0,1.0,0.0
12236460,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7914431095123291,0.4502541124820709,0.4110207557678222,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8764585256576538,0.6202950477600098,0.5920830965042114,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.857807457447052,0.5820301175117493,0.4100182056427002,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.742618978023529,0.3700214624404907,0.3572339415550232,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6372025609016418,0.2309545129537582,1.073885202407837,284.93804931640625,284.95001220703125,300.3355712890625,289.1218566894531,298.4003295898437,297.2486572265625,284.937744140625,1.0,0.6912187933921814,0.4817317724227905,0.4817317724227905,1.0,1.0,-3.415642261505127,1.264054536819458,2.151587724685669,0.492157518863678,0.8983141779899597,0.8983141779899597,0.0,280.6944580078125,287.0,48919.40234375,-0.0,3906.200927734375,1.0,280.04217529296875,283.2456359863281,292.10382080078125,295.2065734863281,313.1693420410156,299.3944396972656,280.3500061035156,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953200221061708,1.0,0.0,0.0,3.646295309066773,3.6463193893432617,8.871498948792578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6269.13916015625,0.0,1529.3494873046875,1895.4371337890625,0.0,4260.40234375,0.9044830799102784,1.0,0.0,3.0,1.0,0.0
12236520,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7914431095123291,0.4502541124820709,0.4110207557678222,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8764585256576538,0.6202950477600098,0.5920830965042114,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.857807457447052,0.5820301175117493,0.4100182056427002,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.742618978023529,0.3700214624404907,0.3572339415550232,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6372025609016418,0.2309545129537582,1.073885202407837,284.93804931640625,284.95001220703125,300.3355712890625,289.1218566894531,298.4003295898437,297.2486572265625,284.937744140625,1.0,0.6912187933921814,0.4817317724227905,0.4817317724227905,1.0,1.0,-3.415642261505127,1.264054536819458,2.151587724685669,0.492157518863678,0.8983141779899597,0.8983141779899597,0.0,280.6944580078125,287.0,48919.40234375,-0.0,3906.200927734375,1.0,280.04217529296875,283.2456359863281,292.10382080078125,295.2065734863281,313.1693420410156,299.3944396972656,280.3500061035156,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953200221061708,1.0,0.0,0.0,3.646295309066773,3.6463193893432617,8.871498948792578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6269.13916015625,0.0,1529.3494873046875,1895.4371337890625,0.0,4260.40234375,0.9044830799102784,1.0,0.0,3.0,1.0,0.0
12236580,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7905967235565186,0.4503892958164215,0.4110064804553985,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8757007718086243,0.6208233833312988,0.5923967361450195,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8593273162841797,0.5872349143028259,0.4135070741176605,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7424044013023376,0.3709713816642761,0.3580073714256286,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6369251012802124,0.2314609438180923,1.0757224559783936,285.095703125,284.95001220703125,300.3209228515625,289.11328125,297.95086669921875,297.2604064941406,285.0971984863281,1.0,0.6935543417930603,0.1605772674083709,0.1605772674083709,1.0,1.0,-3.42332410812378,0.36015385389328,3.0631701946258545,-0.4128575325012207,0.9015193581581116,0.9015193581581116,0.0,282.16729736328125,290.0,47530.65625,-0.0,3941.27197265625,1.0,280.3417358398437,283.4505920410156,292.062744140625,295.0549011230469,313.1693420410156,299.3944396972656,280.04998779296875,35874.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820467829704284,1.0,0.0,0.0,3.6503219604492174,3.650345802307129,8.891102538655105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6876.5673828125,0.0,1532.5859375,1895.4371337890625,0.0,4146.48974609375,0.905280828475952,1.0,0.0,3.0,1.0,0.0
12236640,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7905967235565186,0.4503892958164215,0.4110064804553985,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8757007718086243,0.6208233833312988,0.5923967361450195,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8593273162841797,0.5872349143028259,0.4135070741176605,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7424044013023376,0.3709713816642761,0.3580073714256286,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6369251012802124,0.2314609438180923,1.0757224559783936,285.095703125,284.95001220703125,300.3209228515625,289.11328125,297.95086669921875,297.2604064941406,285.0971984863281,1.0,0.6935543417930603,0.1605772674083709,0.1605772674083709,1.0,1.0,-3.42332410812378,0.36015385389328,3.0631701946258545,-0.4128575325012207,0.9015193581581116,0.9015193581581116,0.0,282.16729736328125,290.0,47530.65625,-0.0,3941.27197265625,1.0,280.3417358398437,283.4505920410156,292.062744140625,295.0549011230469,313.1693420410156,299.3944396972656,280.04998779296875,35874.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820467829704284,1.0,0.0,0.0,3.6503219604492174,3.650345802307129,8.891102538655105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6876.5673828125,0.0,1532.5859375,1895.4371337890625,0.0,4146.48974609375,0.905280828475952,1.0,0.0,3.0,1.0,0.0
