time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.790015459060669,0.4500268101692199,0.4110130667686462,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8751827478408813,0.6207484602928162,0.5926402807235718,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.859922468662262,0.5894314050674438,0.4152734577655792,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7422162294387817,0.3712754547595978,0.3584914803504944,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6367599368095398,0.2316430807113647,1.077165603637695,284.9784240722656,284.95001220703125,300.3134765625,289.1088562011719,297.9506225585937,297.2627868652344,284.97235107421875,1.0,0.6949407458305359,0.0,0.0,1.0,1.0,-3.4280765056610107,2.217013570771087e-05,3.4280543327331543,-0.7736622095108032,0.9005841612815857,0.9005841612815857,0.0,283.1997985839844,290.0,48569.3515625,-0.0,3962.89306640625,1.0,280.0986022949219,283.29412841796875,292.1318054199219,295.2769470214844,313.1693420410156,299.3944396972656,280.04998779296875,35928.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881521463394164,1.0,0.0,0.0,3.651891469955444,3.6519155502319336,8.898750820662826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6717.294921875,0.0,1534.7359619140625,1895.4371337890625,0.0,4199.17236328125,0.9056172966957092,1.0,0.0,3.0,1.0,0.0
12236760,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7882501482963562,0.4491615891456604,0.4104839265346527,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8734927773475647,0.6201485991477966,0.5923524498939514,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8593716025352478,0.591149091720581,0.4166410863399505,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7411169409751892,0.3712446689605713,0.358671486377716,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.635818600654602,0.2315908372402191,1.0777658224105835,284.9383544921875,284.95001220703125,300.3059997558594,289.1043395996094,297.94732666015625,297.2603759765625,284.9373474121094,1.0,0.6959684491157532,0.159833014011383,0.159833014011383,1.0,1.0,-3.4297001361846924,0.2892171442508697,3.1404831409454346,-0.4851698875427246,0.9000664949417114,0.9000664949417114,0.0,285.5079345703125,293.0,48721.6328125,-0.0,3977.4462890625,1.0,280.0578308105469,283.2494812011719,292.1356811523437,295.2619934082031,313.1693420410156,299.3944396972656,279.75,35985.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921030402183532,1.0,0.0,0.0,3.651561498641968,3.651585578918457,8.897142151909065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7065.46240234375,0.0,1534.8011474609375,1895.4371337890625,0.0,4233.00732421875,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12236820,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7840033173561096,0.4467102885246277,0.4086590111255646,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8694181442260742,0.6180467009544373,0.5908269286155701,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8576395511627197,0.593873143196106,0.418802410364151,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7383255362510681,0.3705503344535827,0.3583901226520538,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.633347749710083,0.2309762984514236,1.0766403675079346,284.7812194824219,284.95001220703125,300.2908630371094,289.0951232910156,298.3168640136719,297.2494201660156,284.78125,1.0,0.6972877383232117,0.4794990420341491,0.4794990420341491,1.0,1.0,-3.426581859588623,1.2163017988204956,2.210279941558838,0.4421314001083374,0.8963791131973267,0.8963791131973267,0.0,290.3009338378906,296.0,50135.59375,-0.0,3989.9638671875,1.0,279.7582397460937,283.0498046875,292.15533447265625,295.3746337890625,313.1693420410156,299.3944396972656,280.04998779296875,36168.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645593643188477,3.645617723464966,8.868084364621609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6437.48388671875,0.0,1529.532958984375,1895.4371337890625,0.0,4300.0,0.9044005870819092,1.0,0.0,3.0,1.0,0.0
12236880,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7840033173561096,0.4467102885246277,0.4086590111255646,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8694181442260742,0.6180467009544373,0.5908269286155701,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8576395511627197,0.593873143196106,0.418802410364151,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7383255362510681,0.3705503344535827,0.3583901226520538,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.633347749710083,0.2309762984514236,1.0766403675079346,284.7812194824219,284.95001220703125,300.2908630371094,289.0951232910156,298.3168640136719,297.2494201660156,284.78125,1.0,0.6972877383232117,0.4794990420341491,0.4794990420341491,1.0,1.0,-3.426581859588623,1.2163017988204956,2.210279941558838,0.4421314001083374,0.8963791131973267,0.8963791131973267,0.0,290.3009338378906,296.0,50135.59375,-0.0,3989.9638671875,1.0,279.7582397460937,283.0498046875,292.15533447265625,295.3746337890625,313.1693420410156,299.3944396972656,280.04998779296875,36168.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645593643188477,3.645617723464966,8.868084364621609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6437.48388671875,0.0,1529.532958984375,1895.4371337890625,0.0,4300.0,0.9044005870819092,1.0,0.0,3.0,1.0,0.0
12236940,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7815225720405579,0.4459736943244934,0.4075979590415954,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8669938445091248,0.6174197793006897,0.5898422598838806,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8576027154922485,0.5982982516288757,0.4215520918369293,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7367711663246155,0.3707343339920044,0.3583492338657379,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6318488121032715,0.2308791875839233,1.0756956338882446,284.9543762207031,284.95001220703125,300.2754821777344,289.085693359375,298.63311767578125,297.2528381347656,284.9555053710937,1.0,0.6985253691673279,0.7991650700569153,0.7991650700569153,1.0,1.0,-3.426226854324341,1.5669498443603516,1.8592770099639893,0.7923722863197327,0.8978802561759949,0.8978802561759949,0.0,293.2240295410156,299.0,49151.671875,-0.0,4003.723876953125,1.0,280.0421142578125,283.26373291015625,292.0710754394531,295.1781005859375,313.1693420410156,299.3944396972656,280.3500061035156,36033.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958392381668092,1.0,0.0,0.0,3.643702268600464,3.643726348876953,8.858885394147364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6280.880859375,0.0,1526.4229736328125,1895.4371337890625,0.0,4264.81103515625,0.9039039015769958,1.0,0.0,3.0,1.0,0.0
12237000,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7815225720405579,0.4459736943244934,0.4075979590415954,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8669938445091248,0.6174197793006897,0.5898422598838806,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8576027154922485,0.5982982516288757,0.4215520918369293,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7367711663246155,0.3707343339920044,0.3583492338657379,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6318488121032715,0.2308791875839233,1.0756956338882446,284.9543762207031,284.95001220703125,300.2754821777344,289.085693359375,298.63311767578125,297.2528381347656,284.9555053710937,1.0,0.6985253691673279,0.7991650700569153,0.7991650700569153,1.0,1.0,-3.426226854324341,1.5669498443603516,1.8592770099639893,0.7923722863197327,0.8978802561759949,0.8978802561759949,0.0,293.2240295410156,299.0,49151.671875,-0.0,4003.723876953125,1.0,280.0421142578125,283.26373291015625,292.0710754394531,295.1781005859375,313.1693420410156,299.3944396972656,280.3500061035156,36033.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958392381668092,1.0,0.0,0.0,3.643702268600464,3.643726348876953,8.858885394147364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6280.880859375,0.0,1526.4229736328125,1895.4371337890625,0.0,4264.81103515625,0.9039039015769958,1.0,0.0,3.0,1.0,0.0
12237060,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7810148596763611,0.4464108645915985,0.4078526794910431,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8664883971214294,0.6181125640869141,0.5903038382530212,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8593990206718445,0.6039113402366638,0.425320953130722,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7367814183235168,0.3718563616275787,0.3592727780342102,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6317852735519409,0.2315225750207901,1.078073501586914,285.1197509765625,284.95001220703125,300.2599182128906,289.0761108398437,298.379638671875,297.2667541503906,285.1197814941406,1.0,0.7005963325500488,0.4794990420341491,0.4794990420341491,1.0,1.0,-3.435576915740967,1.2670444250106812,2.168532609939575,0.4906682074069977,0.9015944600105286,0.9015944600105286,0.0,294.6767883300781,302.0,47844.03125,-0.0,4037.959228515625,1.0,280.3417358398437,283.4718933105469,292.0375061035156,295.05352783203125,313.1693420410156,299.3944396972656,280.04998779296875,35842.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851685762405396,1.0,0.0,0.0,3.649137020111084,3.649161100387573,8.885331794772355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6897.2939453125,0.0,1531.0308837890625,1895.4371337890625,0.0,4173.48681640625,0.9049888253211976,1.0,0.0,3.0,1.0,0.0
12237120,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7810148596763611,0.4464108645915985,0.4078526794910431,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8664883971214294,0.6181125640869141,0.5903038382530212,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8593990206718445,0.6039113402366638,0.425320953130722,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7367814183235168,0.3718563616275787,0.3592727780342102,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6317852735519409,0.2315225750207901,1.078073501586914,285.1197509765625,284.95001220703125,300.2599182128906,289.0761108398437,298.379638671875,297.2667541503906,285.1197814941406,1.0,0.7005963325500488,0.4794990420341491,0.4794990420341491,1.0,1.0,-3.435576915740967,1.2670444250106812,2.168532609939575,0.4906682074069977,0.9015944600105286,0.9015944600105286,0.0,294.6767883300781,302.0,47844.03125,-0.0,4037.959228515625,1.0,280.3417358398437,283.4718933105469,292.0375061035156,295.05352783203125,313.1693420410156,299.3944396972656,280.04998779296875,35842.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851685762405396,1.0,0.0,0.0,3.649137020111084,3.649161100387573,8.885331794772355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6897.2939453125,0.0,1531.0308837890625,1895.4371337890625,0.0,4173.48681640625,0.9049888253211976,1.0,0.0,3.0,1.0,0.0
12237180,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7792639136314392,0.4450788497924804,0.4072860777378082,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8648862242698669,0.6171959042549133,0.5900911092758179,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8600132465362549,0.6077700853347778,0.4284646213054657,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7359832525253296,0.3720371723175049,0.3598822653293609,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6311126947402954,0.2316107153892517,1.0800081491470337,284.9393920898437,284.95001220703125,300.2441101074219,289.0664367675781,297.93701171875,297.2652587890625,284.9384765625,1.0,0.7030990719795227,0.159833014011383,0.159833014011383,1.0,1.0,-3.441492319107056,0.3613347709178924,3.080157518386841,-0.4155063033103943,0.899915874004364,0.899915874004364,0.0,297.0944519042969,305.0,48752.08984375,-0.0,4074.573486328125,1.0,280.0578308105469,283.2523803710937,292.0966796875,295.2277526855469,313.1693420410156,299.3944396972656,280.3500061035156,35979.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950577616691588,1.0,0.0,0.0,3.650532484054565,3.650556564331055,8.892129130799731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6278.447265625,0.0,1533.607177734375,1895.4371337890625,0.0,4258.17431640625,0.9053748250007628,1.0,0.0,3.0,1.0,0.0
12237240,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7792639136314392,0.4450788497924804,0.4072860777378082,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8648862242698669,0.6171959042549133,0.5900911092758179,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8600132465362549,0.6077700853347778,0.4284646213054657,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7359832525253296,0.3720371723175049,0.3598822653293609,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6311126947402954,0.2316107153892517,1.0800081491470337,284.9393920898437,284.95001220703125,300.2441101074219,289.0664367675781,297.93701171875,297.2652587890625,284.9384765625,1.0,0.7030990719795227,0.159833014011383,0.159833014011383,1.0,1.0,-3.441492319107056,0.3613347709178924,3.080157518386841,-0.4155063033103943,0.899915874004364,0.899915874004364,0.0,297.0944519042969,305.0,48752.08984375,-0.0,4074.573486328125,1.0,280.0578308105469,283.2523803710937,292.0966796875,295.2277526855469,313.1693420410156,299.3944396972656,280.3500061035156,35979.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950577616691588,1.0,0.0,0.0,3.650532484054565,3.650556564331055,8.892129130799731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6278.447265625,0.0,1533.607177734375,1895.4371337890625,0.0,4258.17431640625,0.9053748250007628,1.0,0.0,3.0,1.0,0.0
12237300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7778257131576538,0.4446092545986175,0.4066672623157501,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8635123372077942,0.6168186068534851,0.5895739197731018,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8597818613052368,0.6099275946617126,0.429791122674942,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7351152300834656,0.372146725654602,0.3599159121513366,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6303450465202332,0.2316275835037231,1.0800285339355469,285.06036376953125,284.95001220703125,300.2361755371094,289.06158447265625,297.9355773925781,297.2659606933594,285.066650390625,1.0,0.7042526006698608,0.0,0.0,1.0,1.0,-3.441782236099243,2.221824433945585e-05,3.4417600631713867,-0.7766236066818237,0.9018144011497498,0.9018144011497498,0.0,298.7536315917969,305.0,47774.875,-0.0,4088.801513671875,1.0,280.30133056640625,283.4107360839844,292.0308532714844,295.01641845703125,313.1693420410156,299.3944396972656,280.3500061035156,35905.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888368844985962,1.0,0.0,0.0,3.652221918106079,3.652245998382568,8.900360626284964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6435.572265625,0.0,1534.9349365234375,1895.4371337890625,0.0,4205.05126953125,0.9057489037513732,1.0,0.0,3.0,1.0,0.0
12237360,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7767988443374634,0.4446033239364624,0.4065772891044616,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8624540567398071,0.6168975830078125,0.5895542502403259,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8598939180374146,0.6125552654266357,0.4315406084060669,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7344986200332642,0.3725582063198089,0.3602584600448608,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.6297969222068787,0.2318591326475143,1.0809849500656128,285.1034240722656,284.95001220703125,300.2281494140625,289.0567626953125,297.9381103515625,297.2710266113281,285.1046142578125,1.0,0.7053031921386719,0.1593234241008758,0.1593234241008758,1.0,1.0,-3.4453275203704834,0.2891796231269836,3.1561479568481445,-0.4887663424015045,0.9033063054084778,0.9033063054084778,0.0,300.5949401855469,308.0,47687.46875,-0.0,4105.63818359375,1.0,280.3421936035156,283.456787109375,292.0251770019531,295.03594970703125,313.1693420410156,299.3944396972656,280.04998779296875,35834.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852713942527772,1.0,0.0,0.0,3.655993223190308,3.656017303466797,8.918751177589002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6882.44189453125,0.0,1538.6044921875,1895.4371337890625,0.0,4174.37353515625,0.906517207622528,1.0,0.0,3.0,1.0,0.0
12237420,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7743017673492432,0.4432739019393921,0.4058928787708282,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8600011467933655,0.6158347725868225,0.5890766382217407,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8597016334533691,0.616458535194397,0.4346300661563873,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7330130934715271,0.3726359009742737,0.3607104122638702,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.628510057926178,0.2318455427885055,1.082360029220581,284.9638977050781,284.95001220703125,300.2120056152344,289.047119140625,298.299560546875,297.2689514160156,284.9638366699219,1.0,0.7070706486701965,0.4779702723026275,0.4779702723026275,1.0,1.0,-3.449848890304565,1.2217450141906738,2.228103876113892,0.4423210918903351,0.902235746383667,0.902235746383667,0.0,304.4678955078125,311.0,49151.2421875,-0.0,4132.1875,1.0,280.0577697753906,283.2735595703125,292.0843200683594,295.2321472167969,313.1693420410156,299.3944396972656,279.75,35945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961152076721193,1.0,0.0,0.0,3.658463478088379,3.658487558364868,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7095.0302734375,0.0,1542.1961669921875,1895.4371337890625,0.0,4267.15234375,0.90712970495224,1.0,0.0,3.0,1.0,0.0
12237480,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7743017673492432,0.4432739019393921,0.4058928787708282,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8600011467933655,0.6158347725868225,0.5890766382217407,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8597016334533691,0.616458535194397,0.4346300661563873,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7330130934715271,0.3726359009742737,0.3607104122638702,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.628510057926178,0.2318455427885055,1.082360029220581,284.9638977050781,284.95001220703125,300.2120056152344,289.047119140625,298.299560546875,297.2689514160156,284.9638366699219,1.0,0.7070706486701965,0.4779702723026275,0.4779702723026275,1.0,1.0,-3.449848890304565,1.2217450141906738,2.228103876113892,0.4423210918903351,0.902235746383667,0.902235746383667,0.0,304.4678955078125,311.0,49151.2421875,-0.0,4132.1875,1.0,280.0577697753906,283.2735595703125,292.0843200683594,295.2321472167969,313.1693420410156,299.3944396972656,279.75,35945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961152076721193,1.0,0.0,0.0,3.658463478088379,3.658487558364868,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7095.0302734375,0.0,1542.1961669921875,1895.4371337890625,0.0,4267.15234375,0.90712970495224,1.0,0.0,3.0,1.0,0.0
12237540,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7708837389945984,0.4409315586090088,0.4041510224342346,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8567090034484863,0.6135832667350769,0.5873849391937256,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8586751818656921,0.6193230152130127,0.4368850290775299,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7308037281036377,0.37189581990242,0.3603549301624298,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.6265156269073486,0.2311932295560836,1.080897331237793,284.7894287109375,284.95001220703125,300.1956787109375,289.0375671386719,298.5989074707031,297.2574462890625,284.7880859375,1.0,0.7083394527435303,0.7966170907020569,0.7966170907020569,1.0,1.0,-3.446251392364502,1.575835347175598,1.8704159259796145,0.7969821691513062,0.8986582159996033,0.8986582159996033,0.0,308.41912841796875,314.0,50379.27734375,-0.0,4143.6875,1.0,279.7581787109375,283.056884765625,292.1215209960937,295.3587951660156,313.1693420410156,299.3944396972656,280.04998779296875,36134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654150247573853,3.654174327850342,8.909761390896165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6447.48583984375,0.0,1538.800048828125,1895.4371337890625,0.0,4300.0,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12237600,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7708837389945984,0.4409315586090088,0.4041510224342346,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8567090034484863,0.6135832667350769,0.5873849391937256,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8586751818656921,0.6193230152130127,0.4368850290775299,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7308037281036377,0.37189581990242,0.3603549301624298,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.6265156269073486,0.2311932295560836,1.080897331237793,284.7894287109375,284.95001220703125,300.1956787109375,289.0375671386719,298.5989074707031,297.2574462890625,284.7880859375,1.0,0.7083394527435303,0.7966170907020569,0.7966170907020569,1.0,1.0,-3.446251392364502,1.575835347175598,1.8704159259796145,0.7969821691513062,0.8986582159996033,0.8986582159996033,0.0,308.41912841796875,314.0,50379.27734375,-0.0,4143.6875,1.0,279.7581787109375,283.056884765625,292.1215209960937,295.3587951660156,313.1693420410156,299.3944396972656,280.04998779296875,36134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654150247573853,3.654174327850342,8.909761390896165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6447.48583984375,0.0,1538.800048828125,1895.4371337890625,0.0,4300.0,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12237660,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7685160636901855,0.4399628937244415,0.4029412567615509,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8543452024459839,0.6124988198280334,0.5860306024551392,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8586666584014893,0.6236156821250916,0.4395715594291687,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7292798757553101,0.3718498349189758,0.3601337075233459,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.625026524066925,0.2309343814849853,1.0793540477752686,284.9326171875,284.95001220703125,300.17919921875,289.0282287597656,298.3417358398437,297.2585754394531,284.9325256347656,1.0,0.7096428275108337,0.4779702723026275,0.4779702723026275,1.0,1.0,-3.444256544113159,1.2670369148254397,2.17721962928772,0.4888442754745483,0.8996607065200806,0.8996607065200806,0.0,311.1186218261719,317.0,48982.58203125,-0.0,4156.6533203125,1.0,280.0422058105469,283.24444580078125,292.0213317871094,295.12896728515625,313.1693420410156,299.3944396972656,280.3500061035156,36038.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998357355594635,1.0,0.0,0.0,3.652135848999024,3.6521599292755127,8.89994169028796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6253.86962890625,0.0,1535.8370361328125,1895.4371337890625,0.0,4286.13671875,0.9057881236076356,1.0,0.0,3.0,1.0,0.0
12237720,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7685160636901855,0.4399628937244415,0.4029412567615509,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8543452024459839,0.6124988198280334,0.5860306024551392,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8586666584014893,0.6236156821250916,0.4395715594291687,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7292798757553101,0.3718498349189758,0.3601337075233459,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.625026524066925,0.2309343814849853,1.0793540477752686,284.9326171875,284.95001220703125,300.17919921875,289.0282287597656,298.3417358398437,297.2585754394531,284.9325256347656,1.0,0.7096428275108337,0.4779702723026275,0.4779702723026275,1.0,1.0,-3.444256544113159,1.2670369148254397,2.17721962928772,0.4888442754745483,0.8996607065200806,0.8996607065200806,0.0,311.1186218261719,317.0,48982.58203125,-0.0,4156.6533203125,1.0,280.0422058105469,283.24444580078125,292.0213317871094,295.12896728515625,313.1693420410156,299.3944396972656,280.3500061035156,36038.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998357355594635,1.0,0.0,0.0,3.652135848999024,3.6521599292755127,8.89994169028796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6253.86962890625,0.0,1535.8370361328125,1895.4371337890625,0.0,4286.13671875,0.9057881236076356,1.0,0.0,3.0,1.0,0.0
12237780,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7678402066230774,0.4401198327541351,0.40292888879776,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8536111116409302,0.6126862168312073,0.5860024690628052,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8602695465087891,0.6290813088417053,0.4432190954685211,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.7291133403778076,0.3727097511291504,0.360802412033081,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6247916221618652,0.231387123465538,1.080865740776062,285.0970458984375,284.95001220703125,300.1625671386719,289.01910400390625,297.92303466796875,297.27069091796875,285.0985107421875,1.0,0.7118099331855774,0.1593234241008758,0.1593234241008758,1.0,1.0,-3.451202392578125,0.3616818785667419,3.0895206928253174,-0.4175134003162384,0.9029402136802672,0.9029402136802672,0.0,312.5093688964844,320.0,47652.0546875,-0.0,4190.2158203125,1.0,280.341796875,283.4535522460937,291.97369384765625,294.97296142578125,313.1693420410156,299.3944396972656,280.04998779296875,35871.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860005974769592,1.0,0.0,0.0,3.656264781951904,3.6562886238098153,8.920075629248458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6865.4755859375,0.0,1539.182861328125,1895.4371337890625,0.0,4180.66064453125,0.9066081643104552,1.0,0.0,3.0,1.0,0.0
12237840,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7678402066230774,0.4401198327541351,0.40292888879776,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8536111116409302,0.6126862168312073,0.5860024690628052,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8602695465087891,0.6290813088417053,0.4432190954685211,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.7291133403778076,0.3727097511291504,0.360802412033081,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6247916221618652,0.231387123465538,1.080865740776062,285.0970458984375,284.95001220703125,300.1625671386719,289.01910400390625,297.92303466796875,297.27069091796875,285.0985107421875,1.0,0.7118099331855774,0.1593234241008758,0.1593234241008758,1.0,1.0,-3.451202392578125,0.3616818785667419,3.0895206928253174,-0.4175134003162384,0.9029402136802672,0.9029402136802672,0.0,312.5093688964844,320.0,47652.0546875,-0.0,4190.2158203125,1.0,280.341796875,283.4535522460937,291.97369384765625,294.97296142578125,313.1693420410156,299.3944396972656,280.04998779296875,35871.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860005974769592,1.0,0.0,0.0,3.656264781951904,3.6562886238098153,8.920075629248458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6865.4755859375,0.0,1539.182861328125,1895.4371337890625,0.0,4180.66064453125,0.9066081643104552,1.0,0.0,3.0,1.0,0.0
12237900,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7673834562301636,0.4397780299186706,0.4029509127140045,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8531470894813538,0.6124524474143982,0.5860953330993652,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8609296679496765,0.6313688158988953,0.4450661242008209,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7289804816246033,0.3729748427867889,0.3612507581710815,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6246790289878845,0.2315529435873031,1.0822277069091797,284.9796447753906,284.95001220703125,300.1542053222656,289.0146789550781,297.922607421875,297.2730712890625,284.9736633300781,1.0,0.7131274342536926,0.0,0.0,1.0,1.0,-3.4557485580444336,2.230929021607153e-05,3.455726385116577,-0.7798152565956116,0.902011215686798,0.902011215686798,0.0,313.5045471191406,320.0,48694.953125,-0.0,4211.6142578125,1.0,280.09844970703125,283.29693603515625,292.041015625,295.1933898925781,313.1693420410156,299.3944396972656,280.04998779296875,35925.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923551678657532,1.0,0.0,0.0,3.657882452011109,3.6579065322875977,8.927971180128225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6705.734375,0.0,1541.3948974609375,1895.4371337890625,0.0,4235.15966796875,0.906955897808075,1.0,0.0,3.0,1.0,0.0
12237960,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7658918499946594,0.4389381110668182,0.4024429619312286,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.851681649684906,0.6116976141929626,0.5856607556343079,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8605344295501709,0.6331468224525452,0.4464809596538543,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.728042721748352,0.3729015290737152,0.3613917231559753,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6238770484924316,0.2314833849668502,1.0827500820159912,284.9396057128906,284.95001220703125,300.14581298828125,289.01031494140625,297.9189758300781,297.2704772949219,284.9385986328125,1.0,0.7140896916389465,0.1587598323822021,0.1587598323822021,1.0,1.0,-3.457138776779175,0.2883070707321167,3.168831825256348,-0.4921995401382446,0.9015025496482848,0.9015025496482848,0.0,315.78912353515625,323.0,48845.58984375,-0.0,4225.62548828125,1.0,280.0577697753906,283.25225830078125,292.0436096191406,295.1769104003906,313.1693420410156,299.3944396972656,279.75,35982.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964298009872437,1.0,0.0,0.0,3.657613754272461,3.65763783454895,8.926659802455106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7054.2119140625,0.0,1541.5269775390625,1895.4371337890625,0.0,4269.81982421875,0.906960427761078,1.0,0.0,3.0,1.0,0.0
12238020,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7622440457344055,0.4365286231040954,0.4006611704826355,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8481119275093079,0.6092824339866638,0.5838461518287659,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8591248393058777,0.6359419822692871,0.4487017095088959,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7255824208259583,0.3721081614494324,0.3610233962535858,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.6216824054718018,0.2308255285024643,1.0814498662948608,284.7779846191406,284.95001220703125,300.12890625,289.0018920898437,298.2607421875,297.2590026855469,284.77752685546875,1.0,0.715287983417511,0.4762795269489288,0.4762795269489288,1.0,1.0,-3.4534802436828613,1.2191424369812012,2.23433780670166,0.4389495253562927,0.8977579474449158,0.8977579474449158,0.0,320.5507507324219,311.0,50205.78125,-0.0,4236.353515625,1.0,279.7582092285156,283.0492553710937,292.078125,295.29833984375,313.1693420410156,299.3944396972656,280.04998779296875,36167.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6425.08935546875,0.0,1536.350830078125,1895.4371337890625,0.0,4300.0,0.9057703018188475,1.0,0.0,3.0,1.0,0.0
12238080,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7622440457344055,0.4365286231040954,0.4006611704826355,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8481119275093079,0.6092824339866638,0.5838461518287659,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8591248393058777,0.6359419822692871,0.4487017095088959,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7255824208259583,0.3721081614494324,0.3610233962535858,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.6216824054718018,0.2308255285024643,1.0814498662948608,284.7779846191406,284.95001220703125,300.12890625,289.0018920898437,298.2607421875,297.2590026855469,284.77752685546875,1.0,0.715287983417511,0.4762795269489288,0.4762795269489288,1.0,1.0,-3.4534802436828613,1.2191424369812012,2.23433780670166,0.4389495253562927,0.8977579474449158,0.8977579474449158,0.0,320.5507507324219,311.0,50205.78125,-0.0,4236.353515625,1.0,279.7582092285156,283.0492553710937,292.078125,295.29833984375,313.1693420410156,299.3944396972656,280.04998779296875,36167.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6425.08935546875,0.0,1536.350830078125,1895.4371337890625,0.0,4300.0,0.9057703018188475,1.0,0.0,3.0,1.0,0.0
12238140,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7635350227355957,0.435760498046875,0.399322360754013,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8496701121330261,0.6082788109779358,0.5822467803955078,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8631821274757385,0.6404913067817688,0.451316624879837,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7272143363952637,0.3721713721752167,0.3605950474739074,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6228939890861511,0.2306741923093795,1.078951120376587,284.94305419921875,284.95001220703125,300.1119079589844,288.993896484375,298.562744140625,297.26220703125,284.9440002441406,1.0,0.7123029232025146,0.7937992215156555,0.7937992215156555,1.0,1.0,-3.449559211730957,1.5767202377319336,1.8728388547897337,0.796931266784668,0.8990462422370911,0.8990462422370911,0.0,316.3705139160156,299.0,49135.17578125,-0.0,4199.02099609375,1.0,280.0422058105469,283.25787353515625,291.9888916015625,295.09771728515625,313.1693420410156,299.3944396972656,280.3500061035156,36044.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985921382904052,1.0,0.0,0.0,3.649463415145874,3.6494874954223633,8.886921136763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6259.9375,0.0,1532.90087890625,1895.4371337890625,0.0,4288.12060546875,0.9051984548568726,1.0,0.0,3.0,1.0,0.0
12238200,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7635350227355957,0.435760498046875,0.399322360754013,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8496701121330261,0.6082788109779358,0.5822467803955078,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8631821274757385,0.6404913067817688,0.451316624879837,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7272143363952637,0.3721713721752167,0.3605950474739074,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6228939890861511,0.2306741923093795,1.078951120376587,284.94305419921875,284.95001220703125,300.1119079589844,288.993896484375,298.562744140625,297.26220703125,284.9440002441406,1.0,0.7123029232025146,0.7937992215156555,0.7937992215156555,1.0,1.0,-3.449559211730957,1.5767202377319336,1.8728388547897337,0.796931266784668,0.8990462422370911,0.8990462422370911,0.0,316.3705139160156,299.0,49135.17578125,-0.0,4199.02099609375,1.0,280.0422058105469,283.25787353515625,291.9888916015625,295.09771728515625,313.1693420410156,299.3944396972656,280.3500061035156,36044.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985921382904052,1.0,0.0,0.0,3.649463415145874,3.6494874954223633,8.886921136763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6259.9375,0.0,1532.90087890625,1895.4371337890625,0.0,4288.12060546875,0.9051984548568726,1.0,0.0,3.0,1.0,0.0
12238260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.768764317035675,0.4362450838088989,0.3991926610469818,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8552789688110352,0.6086564064025879,0.5819680690765381,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8715070486068726,0.6463404893875122,0.4549132585525512,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7321580052375793,0.3732428848743438,0.3610252737998962,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6270380020141602,0.2313360273838043,1.079291582107544,285.1075439453125,284.95001220703125,300.09478759765625,288.98638916015625,298.3190612792969,297.2768249511719,285.10760498046875,1.0,0.7083548903465271,0.4762795269489288,0.4762795269489288,1.0,1.0,-3.45430588722229,1.2671878337860107,2.18711805343628,0.4866055250167846,0.902604877948761,0.902604877948761,0.0,306.7938232421875,287.0,47810.90625,-0.0,4157.04248046875,1.0,280.3417663574219,283.4649963378906,291.9500427246094,294.9652099609375,313.1693420410156,299.3944396972656,280.04998779296875,35857.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882431626319884,1.0,0.0,0.0,3.654368162155152,3.6543922424316406,8.910824931263051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6872.5341796875,0.0,1536.963134765625,1895.4371337890625,0.0,4199.95458984375,0.9061682224273682,1.0,0.0,3.0,1.0,0.0
12238320,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.768764317035675,0.4362450838088989,0.3991926610469818,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8552789688110352,0.6086564064025879,0.5819680690765381,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8715070486068726,0.6463404893875122,0.4549132585525512,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7321580052375793,0.3732428848743438,0.3610252737998962,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6270380020141602,0.2313360273838043,1.079291582107544,285.1075439453125,284.95001220703125,300.09478759765625,288.98638916015625,298.3190612792969,297.2768249511719,285.10760498046875,1.0,0.7083548903465271,0.4762795269489288,0.4762795269489288,1.0,1.0,-3.45430588722229,1.2671878337860107,2.18711805343628,0.4866055250167846,0.902604877948761,0.902604877948761,0.0,306.7938232421875,287.0,47810.90625,-0.0,4157.04248046875,1.0,280.3417663574219,283.4649963378906,291.9500427246094,294.9652099609375,313.1693420410156,299.3944396972656,280.04998779296875,35857.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882431626319884,1.0,0.0,0.0,3.654368162155152,3.6543922424316406,8.910824931263051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6872.5341796875,0.0,1536.963134765625,1895.4371337890625,0.0,4199.95458984375,0.9061682224273682,1.0,0.0,3.0,1.0,0.0
12238380,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7721466422080994,0.4358296990394592,0.3989810943603515,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8589877486228943,0.6082813143730164,0.5817542672157288,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8767381310462952,0.6488485336303711,0.4567973911762237,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.735393226146698,0.3735228776931762,0.3612777590751648,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6298007965087891,0.2315594106912613,1.0798039436340332,284.9593811035156,284.95001220703125,300.0851745605469,288.9824523925781,297.91778564453125,297.2787170410156,284.95330810546875,1.0,0.7059930562973022,0.2984685003757477,0.2984685003757477,1.0,1.0,-3.456984519958496,0.7633108496665955,2.693673849105835,-0.0173978302627801,0.9012855887413024,0.9012855887413024,0.0,300.708740234375,287.0,48602.421875,-0.0,4131.923828125,1.0,280.08892822265625,283.2779846191406,292.0146179199219,295.16632080078125,313.1693420410156,299.3944396972656,280.04998779296875,35941.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952773451805116,1.0,0.0,0.0,3.65575122833252,3.6557750701904297,8.917569971345074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6673.0322265625,0.0,1539.1387939453125,1895.4371337890625,0.0,4260.0400390625,0.9064881205558776,1.0,0.0,3.0,1.0,0.0
12238440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.774261474609375,0.4350955486297607,0.3982766568660736,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.861433744430542,0.6075432896614075,0.5810357332229614,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8803524374961853,0.6503939032554626,0.4578250646591186,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7375535368919373,0.3734471201896667,0.3611349463462829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6316357851028442,0.2315245419740677,1.0791923999786377,284.9320373535156,284.95001220703125,300.0775756835937,288.9794921875,297.907958984375,297.2762145996094,284.9309997558594,1.0,0.7039020657539368,0.1587598323822021,0.1587598323822021,1.0,1.0,-3.455607891082764,0.3609819710254669,3.094625949859619,-0.4190728664398193,0.9008705019950868,0.9008705019950868,0.0,296.23785400390625,275.0,48750.5625,-0.0,4105.59765625,1.0,280.05780029296875,283.2481994628906,292.0095520019531,295.1391296386719,313.1693420410156,299.3944396972656,279.75,35990.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980049729347228,1.0,0.0,0.0,3.6553118228912354,3.6553359031677246,8.91542754288821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7037.01611328125,0.0,1539.0159912109375,1895.4371337890625,0.0,4283.15771484375,0.90645170211792,1.0,0.0,3.0,1.0,0.0
