time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238500,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7765542268753052,0.4340380132198334,0.3973106741905212,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8641071319580078,0.6064280867576599,0.5799911022186279,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8843907117843628,0.6519075036048889,0.4588642120361328,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7399104833602905,0.3731673061847687,0.3608108758926391,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.633611261844635,0.23133584856987,1.077899932861328,284.7953796386719,284.95001220703125,300.0689392089844,288.97625732421875,297.902099609375,297.2715759277344,284.78863525390625,1.0,0.7013218402862549,0.0,0.0,1.0,1.0,-3.452502012252808,2.217253131675534e-05,3.452479839324951,-0.7789864540100098,0.8985075950622559,0.8985075950622559,0.0,291.20281982421875,275.0,49737.4921875,-0.0,4071.70947265625,1.0,279.80108642578125,283.0731811523437,292.047607421875,295.2933654785156,313.1693420410156,299.3944396972656,279.75,36101.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65318751335144,3.6532115936279297,8.905067829800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6837.74658203125,0.0,1537.47802734375,1895.4371337890625,0.0,4300.0,0.9060141444206238,1.0,0.0,3.0,1.0,0.0
12238560,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7783010601997375,0.4327890276908874,0.396072506904602,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8662241697311401,0.6050555109977722,0.5786113142967224,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8878732323646545,0.6532151699066162,0.4596698880195617,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7418129444122314,0.3726988732814789,0.36026331782341,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.6351725459098816,0.2309913039207458,1.075837016105652,284.7486267089844,284.95001220703125,300.0602722167969,288.97320556640625,297.8955383300781,297.2651672363281,284.74725341796875,1.0,0.6982337236404419,0.1583908498287201,0.1583908498287201,1.0,1.0,-3.447204113006592,0.2852250635623932,3.1619789600372314,-0.4930048584938049,0.8966557383537292,0.8966557383537292,0.0,286.8984680175781,263.0,49804.05859375,-0.0,4029.837646484375,1.0,279.7582397460937,283.023681640625,292.0459289550781,295.2481689453125,313.1693420410156,299.3944396972656,280.04998779296875,36195.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648699998855591,3.64872407913208,8.883204145604395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6382.287109375,0.0,1533.181640625,1895.4371337890625,0.0,4300.0,0.9051048755645752,1.0,0.0,3.0,1.0,0.0
12238620,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7840566635131836,0.4320549666881561,0.3945046663284302,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8726735711097717,0.60393226146698,0.5766230225563049,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8973038196563721,0.6577824354171753,0.4620764851570129,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7473776936531067,0.372780978679657,0.3595871329307556,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.6397356986999512,0.2309496402740478,1.0726066827774048,284.9249267578125,284.95001220703125,300.0429077148437,288.96759033203125,298.2347717285156,297.2689514160156,284.9266662597656,1.0,0.6915984153747559,0.4751725494861603,0.4751725494861603,1.0,1.0,-3.441101551055908,1.211751103401184,2.2293503284454346,0.4340808689594269,0.8976828455924988,0.8976828455924988,0.0,276.3090515136719,251.0,48844.3828125,-0.0,3944.42626953125,1.0,280.0421447753906,283.24432373046875,291.9537353515625,295.0381164550781,313.1693420410156,299.3944396972656,280.3500061035156,36074.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996829867362976,1.0,0.0,0.0,3.644968509674072,3.6449925899505615,8.865043241712556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6230.7109375,0.0,1528.13671875,1895.4371337890625,0.0,4273.21044921875,0.904219686985016,1.0,0.0,3.0,1.0,0.0
12238680,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7840566635131836,0.4320549666881561,0.3945046663284302,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8726735711097717,0.60393226146698,0.5766230225563049,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8973038196563721,0.6577824354171753,0.4620764851570129,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7473776936531067,0.372780978679657,0.3595871329307556,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.6397356986999512,0.2309496402740478,1.0726066827774048,284.9249267578125,284.95001220703125,300.0429077148437,288.96759033203125,298.2347717285156,297.2689514160156,284.9266662597656,1.0,0.6915984153747559,0.4751725494861603,0.4751725494861603,1.0,1.0,-3.441101551055908,1.211751103401184,2.2293503284454346,0.4340808689594269,0.8976828455924988,0.8976828455924988,0.0,276.3090515136719,251.0,48844.3828125,-0.0,3944.42626953125,1.0,280.0421447753906,283.24432373046875,291.9537353515625,295.0381164550781,313.1693420410156,299.3944396972656,280.3500061035156,36074.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996829867362976,1.0,0.0,0.0,3.644968509674072,3.6449925899505615,8.865043241712556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6230.7109375,0.0,1528.13671875,1895.4371337890625,0.0,4273.21044921875,0.904219686985016,1.0,0.0,3.0,1.0,0.0
12238740,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7933464646339417,0.4328054189682007,0.3944323360919952,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8827806711196899,0.6044454574584961,0.5762758851051331,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9108304381370544,0.6639421582221985,0.4657401442527771,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7560153007507324,0.3740297257900238,0.3600084185600281,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6470276117324829,0.2318215370178222,1.073108434677124,285.1174621582031,284.95001220703125,300.0254821777344,288.9627685546875,298.53570556640625,297.28570556640625,285.1184997558594,1.0,0.6855288743972778,0.7919542193412781,0.7919542193412781,1.0,1.0,-3.446101427078247,1.574629545211792,1.8714717626571653,0.795354962348938,0.90150648355484,0.90150648355484,0.0,263.3129577636719,239.0,47954.3046875,-0.0,3877.942138671875,1.0,280.3417358398437,283.48028564453125,291.92803955078125,294.9387512207031,313.1693420410156,299.3944396972656,280.04998779296875,35862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867742657661438,1.0,0.0,0.0,3.64949631690979,3.6495203971862793,8.887081435204891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.24169921875,0.0,1531.5771484375,1895.4371337890625,0.0,4187.32421875,0.9050890803337096,1.0,0.0,3.0,1.0,0.0
12238800,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7933464646339417,0.4328054189682007,0.3944323360919952,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8827806711196899,0.6044454574584961,0.5762758851051331,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9108304381370544,0.6639421582221985,0.4657401442527771,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7560153007507324,0.3740297257900238,0.3600084185600281,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6470276117324829,0.2318215370178222,1.073108434677124,285.1174621582031,284.95001220703125,300.0254821777344,288.9627685546875,298.53570556640625,297.28570556640625,285.1184997558594,1.0,0.6855288743972778,0.7919542193412781,0.7919542193412781,1.0,1.0,-3.446101427078247,1.574629545211792,1.8714717626571653,0.795354962348938,0.90150648355484,0.90150648355484,0.0,263.3129577636719,239.0,47954.3046875,-0.0,3877.942138671875,1.0,280.3417358398437,283.48028564453125,291.92803955078125,294.9387512207031,313.1693420410156,299.3944396972656,280.04998779296875,35862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867742657661438,1.0,0.0,0.0,3.64949631690979,3.6495203971862793,8.887081435204891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.24169921875,0.0,1531.5771484375,1895.4371337890625,0.0,4187.32421875,0.9050890803337096,1.0,0.0,3.0,1.0,0.0
12238860,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8024008870124817,0.4319781363010406,0.3937563598155975,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8929420113563538,0.6035413146018982,0.5754837989807129,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.925406813621521,0.6682901978492737,0.4688363671302795,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.764901876449585,0.3744478523731231,0.3602588474750519,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6546902060508728,0.2322471290826797,1.0737521648406982,284.9349365234375,284.95001220703125,300.00799560546875,288.9587707519531,298.2908630371094,297.2864074707031,284.93292236328125,1.0,0.6798165440559387,0.4751725494861603,0.4751725494861603,1.0,1.0,-3.449143409729004,1.2625887393951416,2.1865546703338623,0.483167290687561,0.8998456001281738,0.8998456001281738,0.0,250.9024200439453,227.0,48796.33984375,-0.0,3814.64111328125,1.0,280.0578308105469,283.2544250488281,291.9970397949219,295.1336364746094,313.1693420410156,299.3944396972656,280.3500061035156,35986.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985707402229308,1.0,0.0,0.0,3.6508514881134033,3.6508755683898926,8.893682661437197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6257.75,0.0,1534.0164794921875,1895.4371337890625,0.0,4287.93994140625,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12238920,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8024008870124817,0.4319781363010406,0.3937563598155975,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8929420113563538,0.6035413146018982,0.5754837989807129,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.925406813621521,0.6682901978492737,0.4688363671302795,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.764901876449585,0.3744478523731231,0.3602588474750519,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6546902060508728,0.2322471290826797,1.0737521648406982,284.9349365234375,284.95001220703125,300.00799560546875,288.9587707519531,298.2908630371094,297.2864074707031,284.93292236328125,1.0,0.6798165440559387,0.4751725494861603,0.4751725494861603,1.0,1.0,-3.449143409729004,1.2625887393951416,2.1865546703338623,0.483167290687561,0.8998456001281738,0.8998456001281738,0.0,250.9024200439453,227.0,48796.33984375,-0.0,3814.64111328125,1.0,280.0578308105469,283.2544250488281,291.9970397949219,295.1336364746094,313.1693420410156,299.3944396972656,280.3500061035156,35986.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985707402229308,1.0,0.0,0.0,3.6508514881134033,3.6508755683898926,8.893682661437197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6257.75,0.0,1534.0164794921875,1895.4371337890625,0.0,4287.93994140625,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12238980,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8115543723106384,0.431692361831665,0.392694741487503,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9034689664840698,0.602968692779541,0.5741370916366577,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9407362937927246,0.6733255982398987,0.4716445803642273,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7742109894752502,0.3750251233577728,0.3601120114326477,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6627095937728882,0.2327155172824859,1.072934627532959,285.0853576660156,284.95001220703125,299.990478515625,288.95562744140625,297.9012451171875,297.2925109863281,285.0865783691406,1.0,0.6741191744804382,0.1583908498287201,0.1583908498287201,1.0,1.0,-3.4484541416168213,0.3588414788246155,3.0896127223968506,-0.4199248254299164,0.902835488319397,0.902835488319397,0.0,238.5441436767578,215.0,47516.74609375,-0.0,3747.6298828125,1.0,280.3421936035156,283.4462585449219,291.92041015625,294.92010498046875,313.1693420410156,299.3944396972656,280.04998779296875,35858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880298972129822,1.0,0.0,0.0,3.6553056240081774,3.655329465866089,8.915396279007837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6841.1005859375,0.0,1538.0179443359375,1895.4371337890625,0.0,4198.12255859375,0.9063811898231506,1.0,0.0,3.0,1.0,0.0
12239040,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8115543723106384,0.431692361831665,0.392694741487503,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9034689664840698,0.602968692779541,0.5741370916366577,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9407362937927246,0.6733255982398987,0.4716445803642273,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7742109894752502,0.3750251233577728,0.3601120114326477,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6627095937728882,0.2327155172824859,1.072934627532959,285.0853576660156,284.95001220703125,299.990478515625,288.95562744140625,297.9012451171875,297.2925109863281,285.0865783691406,1.0,0.6741191744804382,0.1583908498287201,0.1583908498287201,1.0,1.0,-3.4484541416168213,0.3588414788246155,3.0896127223968506,-0.4199248254299164,0.902835488319397,0.902835488319397,0.0,238.5441436767578,215.0,47516.74609375,-0.0,3747.6298828125,1.0,280.3421936035156,283.4462585449219,291.92041015625,294.92010498046875,313.1693420410156,299.3944396972656,280.04998779296875,35858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880298972129822,1.0,0.0,0.0,3.6553056240081774,3.655329465866089,8.915396279007837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6841.1005859375,0.0,1538.0179443359375,1895.4371337890625,0.0,4198.12255859375,0.9063811898231506,1.0,0.0,3.0,1.0,0.0
12239100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8165045380592346,0.4313597977161407,0.3924045860767364,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.909626841545105,0.6025437712669373,0.5737191438674927,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.948942482471466,0.6755957007408142,0.4732502698898315,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7794744372367859,0.3752443194389343,0.3602112829685211,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6672901511192322,0.2329294979572296,1.0731204748153689,284.9654541015625,284.95001220703125,299.981689453125,288.9544372558594,297.89996337890625,297.2938232421875,284.9592590332031,1.0,0.6714220643043518,0.0,0.0,1.0,1.0,-3.449879646301269,2.2078114852774888e-05,3.449857473373413,-0.7787203192710876,0.9017863869667052,0.9017863869667052,0.0,232.31463623046875,215.0,48532.3515625,-0.0,3718.160400390625,1.0,280.0985412597656,283.2874755859375,291.9820251464844,295.1282653808594,313.1693420410156,299.3944396972656,280.04998779296875,35922.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940160512924194,1.0,0.0,0.0,3.656907320022583,3.656931400299072,8.923211680667009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6677.72802734375,0.0,1540.2847900390625,1895.4371337890625,0.0,4249.31494140625,0.9067330360412598,1.0,0.0,3.0,1.0,0.0
12239160,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8202910423278809,0.4306001663208008,0.3916691541671753,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9147749543190002,0.6016762256622314,0.5728601813316345,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9555699229240416,0.6773889064788818,0.4744508266448974,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.783769428730011,0.3751671314239502,0.3600449562072754,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6710488796234131,0.2329344004392624,1.0725688934326172,284.9234313964844,284.95001220703125,299.972900390625,288.9534606933594,297.8958435058594,297.2906799316406,284.9223022460937,1.0,0.6683446168899536,0.1581954061985016,0.1581954061985016,1.0,1.0,-3.448566198348999,0.2845291197299957,3.164036989212036,-0.4943055212497711,0.9011499881744384,0.9011499881744384,0.0,227.2636566162109,203.0,48658.4140625,-0.0,3682.181884765625,1.0,280.05780029296875,283.2411804199219,291.9837646484375,295.1064453125,313.1693420410156,299.3944396972656,279.75,35987.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975480437278748,1.0,0.0,0.0,3.6564908027648926,3.656514883041382,8.921179528442735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7022.43505859375,0.0,1540.3109130859375,1895.4371337890625,0.0,4279.29248046875,0.9067105054855348,1.0,0.0,3.0,1.0,0.0
12239220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8275793790817261,0.4284439980983734,0.3895457684993744,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9252290725708008,0.5991665720939636,0.5703474879264832,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9680669903755188,0.6802551746368408,0.4762881994247436,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.792233407497406,0.374443769454956,0.3591465353965759,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.6784037351608276,0.2324836999177932,1.069388747215271,284.7552185058594,284.95001220703125,299.955322265625,288.9523010253906,298.2095031738281,297.2787475585937,284.75439453125,1.0,0.6614037752151489,0.4745862185955047,0.4745862185955047,1.0,1.0,-3.440295934677124,1.2100484371185305,2.2302474975585938,0.4325112700462341,0.8970713019371033,0.8970713019371033,0.0,217.2278594970703,191.0,49928.7578125,-0.0,3595.37890625,1.0,279.7582092285156,283.0330810546875,292.0248413085937,295.2282409667969,313.1693420410156,299.3944396972656,280.04998779296875,36187.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499433517456055,3.649967432022095,8.88925853814726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6390.36865234375,0.0,1534.5084228515625,1895.4371337890625,0.0,4300.0,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12239280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8275793790817261,0.4284439980983734,0.3895457684993744,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9252290725708008,0.5991665720939636,0.5703474879264832,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9680669903755188,0.6802551746368408,0.4762881994247436,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.792233407497406,0.374443769454956,0.3591465353965759,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.6784037351608276,0.2324836999177932,1.069388747215271,284.7552185058594,284.95001220703125,299.955322265625,288.9523010253906,298.2095031738281,297.2787475585937,284.75439453125,1.0,0.6614037752151489,0.4745862185955047,0.4745862185955047,1.0,1.0,-3.440295934677124,1.2100484371185305,2.2302474975585938,0.4325112700462341,0.8970713019371033,0.8970713019371033,0.0,217.2278594970703,191.0,49928.7578125,-0.0,3595.37890625,1.0,279.7582092285156,283.0330810546875,292.0248413085937,295.2282409667969,313.1693420410156,299.3944396972656,280.04998779296875,36187.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499433517456055,3.649967432022095,8.88925853814726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6390.36865234375,0.0,1534.5084228515625,1895.4371337890625,0.0,4300.0,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12239340,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8380060195922852,0.4278809726238251,0.3881175816059112,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9398313164711,0.5980942845344543,0.5683821439743042,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9828837513923644,0.6849566102027893,0.4787677228450775,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8037376999855042,0.3745951354503631,0.3584979176521301,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6883957982063293,0.2325547784566879,1.066449522972107,284.9164123535156,284.95001220703125,299.937744140625,288.95220947265625,298.4930114746094,297.2815246582031,284.9173583984375,1.0,0.6543133854866028,0.7909770011901855,0.7909770011901855,1.0,1.0,-3.434864997863769,1.5690312385559082,1.865833759307861,0.7921486496925354,0.8979641795158386,0.8979641795158386,0.0,205.28775024414065,179.0,48814.421875,-0.0,3509.7978515625,1.0,280.04217529296875,283.2393493652344,291.94110107421875,295.02801513671875,313.1693420410156,299.3944396972656,280.3500061035156,36075.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974870085716248,1.0,0.0,0.0,3.6464993953704834,3.6465232372283936,8.872490866451699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6223.21484375,0.0,1529.839111328125,1895.4371337890625,0.0,4278.77587890625,0.904556393623352,1.0,0.0,3.0,1.0,0.0
12239400,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8380060195922852,0.4278809726238251,0.3881175816059112,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9398313164711,0.5980942845344543,0.5683821439743042,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9828837513923644,0.6849566102027893,0.4787677228450775,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8037376999855042,0.3745951354503631,0.3584979176521301,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6883957982063293,0.2325547784566879,1.066449522972107,284.9164123535156,284.95001220703125,299.937744140625,288.95220947265625,298.4930114746094,297.2815246582031,284.9173583984375,1.0,0.6543133854866028,0.7909770011901855,0.7909770011901855,1.0,1.0,-3.434864997863769,1.5690312385559082,1.865833759307861,0.7921486496925354,0.8979641795158386,0.8979641795158386,0.0,205.28775024414065,179.0,48814.421875,-0.0,3509.7978515625,1.0,280.04217529296875,283.2393493652344,291.94110107421875,295.02801513671875,313.1693420410156,299.3944396972656,280.3500061035156,36075.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974870085716248,1.0,0.0,0.0,3.6464993953704834,3.6465232372283936,8.872490866451699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6223.21484375,0.0,1529.839111328125,1895.4371337890625,0.0,4278.77587890625,0.904556393623352,1.0,0.0,3.0,1.0,0.0
12239460,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8530183434486389,0.4285328686237335,0.3879970610141754,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9590985774993896,0.5983676314353943,0.5678589940071106,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.6909118294715881,0.4819805324077606,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.81886887550354,0.3757407069206238,0.3588483333587646,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7023649215698242,0.2334233820438385,1.0670077800750732,285.0851745605469,284.95001220703125,299.920166015625,288.9532775878906,298.26348876953125,297.29620361328125,285.08544921875,1.0,0.6480370759963989,0.4745862185955047,0.4745862185955047,1.0,1.0,-3.439042806625366,1.257253885269165,2.181788921356201,0.4797712564468384,0.9012353420257568,0.9012353420257568,0.0,191.8137664794922,182.0,47532.91015625,-0.0,3442.825439453125,1.0,280.3417358398437,283.4498291015625,291.9120483398437,294.9048156738281,313.1693420410156,299.3944396972656,280.04998779296875,35889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861332774162292,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6837.47412109375,0.0,1532.527587890625,1895.4371337890625,0.0,4181.8046875,0.9052520394325256,1.0,0.0,3.0,1.0,0.0
12239520,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8530183434486389,0.4285328686237335,0.3879970610141754,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9590985774993896,0.5983676314353943,0.5678589940071106,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.6909118294715881,0.4819805324077606,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.81886887550354,0.3757407069206238,0.3588483333587646,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7023649215698242,0.2334233820438385,1.0670077800750732,285.0851745605469,284.95001220703125,299.920166015625,288.9532775878906,298.26348876953125,297.29620361328125,285.08544921875,1.0,0.6480370759963989,0.4745862185955047,0.4745862185955047,1.0,1.0,-3.439042806625366,1.257253885269165,2.181788921356201,0.4797712564468384,0.9012353420257568,0.9012353420257568,0.0,191.8137664794922,182.0,47532.91015625,-0.0,3442.825439453125,1.0,280.3417358398437,283.4498291015625,291.9120483398437,294.9048156738281,313.1693420410156,299.3944396972656,280.04998779296875,35889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861332774162292,1.0,0.0,0.0,3.650170087814331,3.650193929672241,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6837.47412109375,0.0,1532.527587890625,1895.4371337890625,0.0,4181.8046875,0.9052520394325256,1.0,0.0,3.0,1.0,0.0
12239580,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8568073511123657,0.4280842840671539,0.3879197239875793,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9635607600212096,0.5978024005889893,0.5676358342170715,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6944224834442139,0.4770701229572296,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8227200508117676,0.3760299682617187,0.3592746257781982,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7061869502067566,0.2337490618228912,1.0687024593353271,284.9273986816406,284.95001220703125,299.9089050292969,288.9545593261719,297.887451171875,297.29986572265625,284.9244689941406,1.0,0.6462824940681458,0.2720960974693298,0.2720960974693298,1.0,1.0,-3.4346752166748047,0.6749907732009888,2.759684562683105,-0.1003026813268661,0.8996090292930603,0.8996090292930603,0.0,188.4543609619141,182.0,48366.90234375,-0.0,3417.9892578125,1.0,280.0791320800781,283.25274658203125,291.9862365722656,295.11083984375,313.1693420410156,299.3944396972656,280.04998779296875,35988.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936663508415222,1.0,0.0,0.0,3.650714874267578,3.650738716125488,8.893016456568148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6628.29296875,0.0,1533.8782958984375,1895.4371337890625,0.0,4246.337890625,0.9053992629051208,1.0,0.0,3.0,1.0,0.0
12239640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8576398491859436,0.4275350272655487,0.3874658346176147,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9646027684211732,0.5971613526344299,0.567093551158905,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6964908838272095,0.4751009047031402,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8237617015838623,0.375964343547821,0.3592478632926941,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.707255482673645,0.2337699979543686,1.0688800811767578,284.9103088378906,284.95001220703125,299.9025573730469,288.9555053710937,297.8881530761719,297.3011169433594,284.9093017578125,1.0,0.6456997394561768,0.1581954061985016,0.1581954061985016,1.0,1.0,-3.4319424629211426,0.3555701375007629,3.0763721466064453,-0.4195899963378906,0.8992257714271545,0.8992257714271545,0.0,187.3231811523437,185.0,48444.5,-0.0,3407.151611328125,1.0,280.0578308105469,283.2327880859375,291.98345947265625,295.09161376953125,313.1693420410156,299.3944396972656,280.3500061035156,36022.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955291748046876,1.0,0.0,0.0,3.64996337890625,3.6499874591827393,8.889356308827701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6227.2861328125,0.0,1533.2982177734375,1895.4371337890625,0.0,4262.1787109375,0.9052767157554626,1.0,0.0,3.0,1.0,0.0
12239700,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8580033779144287,0.427209734916687,0.3869092464447021,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9650737047195436,0.5966442823410034,0.5663647055625916,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6998172402381897,0.4738057255744934,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8244357109069824,0.3760905563831329,0.3592114150524139,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7079833745956421,0.2339271456003189,1.069095492362976,285.0307312011719,284.95001220703125,299.893798828125,288.95709228515625,297.8902893066406,297.3065185546875,285.0370178222656,1.0,0.6452735662460327,0.0,0.0,1.0,1.0,-3.42905068397522,2.1785010176245123e-05,3.429028987884521,-0.7742921113967896,0.9009199142456056,0.9009199142456056,0.0,186.50875854492188,185.0,47451.4296875,-0.0,3399.252197265625,1.0,280.3013000488281,283.3907165527344,291.9232177734375,294.8851623535156,313.1693420410156,299.3944396972656,280.3500061035156,35949.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988958179950714,1.0,0.0,0.0,3.6508164405822754,3.6508405208587646,8.893512131180614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6382.93505859375,0.0,1533.701171875,1895.4371337890625,0.0,4206.091796875,0.9054652452468872,1.0,0.0,3.0,1.0,0.0
12239760,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8581789135932922,0.4273155033588409,0.3868635296821594,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.965179204940796,0.5965542793273926,0.566128134727478,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.7035546898841858,0.4734542965888977,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8248276710510254,0.3765078783035278,0.359494000673294,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7084553241729736,0.2342951595783233,1.0703355073928833,285.0741271972656,284.95001220703125,299.885009765625,288.9590148925781,297.89630126953125,297.3163146972656,285.0753479003906,1.0,0.6451377868652344,0.1581804305315017,0.1581804305315017,1.0,1.0,-3.430128812789917,0.2818898856639862,3.1482388973236084,-0.4932192265987396,0.9022197127342224,0.9022197127342224,0.0,186.4387664794922,188.0,47355.7578125,-0.0,3398.42236328125,1.0,280.3421630859375,283.4368896484375,291.92364501953125,294.90985107421875,313.1693420410156,299.3944396972656,280.04998779296875,35878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984972894191742,1.0,0.0,0.0,3.653773784637451,3.653797864913941,8.907926485335338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6827.50146484375,0.0,1536.4583740234375,1895.4371337890625,0.0,4171.7978515625,0.9060511589050292,1.0,0.0,3.0,1.0,0.0
12239820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8567977547645569,0.4262422323226928,0.38630011677742,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.963545024394989,0.5952045917510986,0.5652582049369812,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.709103524684906,0.4750945270061493,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8241848945617676,0.3765740394592285,0.3598363697528839,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7080734968185425,0.2345421761274337,1.0723927021026611,284.9295654296875,284.95001220703125,299.86749267578125,288.9638366699219,298.20440673828125,297.3180847167969,284.9290771484375,1.0,0.6454605460166931,0.4745413064956665,0.4745413064956665,1.0,1.0,-3.433262348175049,1.2072609663009644,2.226001501083374,0.4308943450450897,0.9006822109222412,0.9006822109222412,0.0,187.4864044189453,191.0,48732.54296875,-0.0,3404.199951171875,1.0,280.05780029296875,283.2498474121094,291.9971618652344,295.1169128417969,313.1693420410156,299.3944396972656,279.75,35993.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99506276845932,1.0,0.0,0.0,3.654533863067627,3.654557943344116,8.911632107810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7035.10595703125,0.0,1538.1688232421875,1895.4371337890625,0.0,4258.21728515625,0.9062817096710204,1.0,0.0,3.0,1.0,0.0
12239880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8567977547645569,0.4262422323226928,0.38630011677742,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.963545024394989,0.5952045917510986,0.5652582049369812,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.709103524684906,0.4750945270061493,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8241848945617676,0.3765740394592285,0.3598363697528839,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7080734968185425,0.2345421761274337,1.0723927021026611,284.9295654296875,284.95001220703125,299.86749267578125,288.9638366699219,298.20440673828125,297.3180847167969,284.9290771484375,1.0,0.6454605460166931,0.4745413064956665,0.4745413064956665,1.0,1.0,-3.433262348175049,1.2072609663009644,2.226001501083374,0.4308943450450897,0.9006822109222412,0.9006822109222412,0.0,187.4864044189453,191.0,48732.54296875,-0.0,3404.199951171875,1.0,280.05780029296875,283.2498474121094,291.9971618652344,295.1169128417969,313.1693420410156,299.3944396972656,279.75,35993.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99506276845932,1.0,0.0,0.0,3.654533863067627,3.654557943344116,8.911632107810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7035.10595703125,0.0,1538.1688232421875,1895.4371337890625,0.0,4258.21728515625,0.9062817096710204,1.0,0.0,3.0,1.0,0.0
12239940,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8531352281570435,0.4241228997707367,0.3846822082996368,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9593901634216307,0.5927376747131348,0.5632577538490295,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9990000128746032,0.7125236988067627,0.4793661236763,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.821539580821991,0.3757673501968384,0.3593465089797973,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.7056452035903931,0.2340891063213348,1.0715060234069824,284.7518920898437,284.95001220703125,299.8500061035156,288.9700622558594,298.4639587402344,297.3017883300781,284.7507019042969,1.0,0.6462149024009705,0.7909021973609924,0.7909021973609924,1.0,1.0,-3.4323954582214355,1.5678571462631226,1.864538311958313,0.7913856506347656,0.8965632319450378,0.8965632319450378,0.0,189.5257263183593,194.0,49921.67578125,-0.0,3411.57177734375,1.0,279.7582092285156,283.0321044921875,292.0416564941406,295.24774169921875,313.1693420410156,299.3944396972656,280.04998779296875,36191.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648076057434082,3.6481001377105713,8.880165864866285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6391.21875,0.0,1532.462158203125,1895.4371337890625,0.0,4300.0,0.9049634337425232,1.0,0.0,3.0,1.0,0.0
12240000,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.8531352281570435,0.4241228997707367,0.3846822082996368,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9593901634216307,0.5927376747131348,0.5632577538490295,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.9990000128746032,0.7125236988067627,0.4793661236763,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.821539580821991,0.3757673501968384,0.3593465089797973,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.7056452035903931,0.2340891063213348,1.0715060234069824,284.7518920898437,284.95001220703125,299.8500061035156,288.9700622558594,298.4639587402344,297.3017883300781,284.7507019042969,1.0,0.6462149024009705,0.7909021973609924,0.7909021973609924,1.0,1.0,-3.4323954582214355,1.5678571462631226,1.864538311958313,0.7913856506347656,0.8965632319450378,0.8965632319450378,0.0,189.5257263183593,194.0,49921.67578125,-0.0,3411.57177734375,1.0,279.7582092285156,283.0321044921875,292.0416564941406,295.24774169921875,313.1693420410156,299.3944396972656,280.04998779296875,36191.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648076057434082,3.6481001377105713,8.880165864866285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6391.21875,0.0,1532.462158203125,1895.4371337890625,0.0,4300.0,0.9049634337425232,1.0,0.0,3.0,1.0,0.0
12240060,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8500598073005676,0.4233314990997314,0.3836091160774231,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9556066393852234,0.591464638710022,0.5616979002952576,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7169082760810852,0.4833983480930328,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8191618919372559,0.3756676912307739,0.3590320944786072,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7033464908599854,0.2339988052845001,1.0705641508102417,284.904296875,284.95001220703125,299.8326721191406,288.97705078125,298.23297119140625,297.2992553710937,284.9046630859375,1.0,0.647452175617218,0.4745413064956665,0.4745413064956665,1.0,1.0,-3.4325528144836426,1.2545912265777588,2.177961587905884,0.4783503711223602,0.8972398638725281,0.8972398638725281,0.0,191.3658599853516,197.0,48615.4609375,-0.0,3424.941162109375,1.0,280.0421447753906,283.226806640625,291.9590759277344,295.0353088378906,313.1693420410156,299.3944396972656,280.3500061035156,36088.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959473013877868,1.0,0.0,0.0,3.644155502319336,3.644179344177246,8.861088645062409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6210.0517578125,0.0,1527.334228515625,1895.4371337890625,0.0,4265.7275390625,0.9040394425392152,1.0,0.0,3.0,1.0,0.0
12240120,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8500598073005676,0.4233314990997314,0.3836091160774231,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9556066393852234,0.591464638710022,0.5616979002952576,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7169082760810852,0.4833983480930328,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8191618919372559,0.3756676912307739,0.3590320944786072,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7033464908599854,0.2339988052845001,1.0705641508102417,284.904296875,284.95001220703125,299.8326721191406,288.97705078125,298.23297119140625,297.2992553710937,284.9046630859375,1.0,0.647452175617218,0.4745413064956665,0.4745413064956665,1.0,1.0,-3.4325528144836426,1.2545912265777588,2.177961587905884,0.4783503711223602,0.8972398638725281,0.8972398638725281,0.0,191.3658599853516,197.0,48615.4609375,-0.0,3424.941162109375,1.0,280.0421447753906,283.226806640625,291.9590759277344,295.0353088378906,313.1693420410156,299.3944396972656,280.3500061035156,36088.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959473013877868,1.0,0.0,0.0,3.644155502319336,3.644179344177246,8.861088645062409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6210.0517578125,0.0,1527.334228515625,1895.4371337890625,0.0,4265.7275390625,0.9040394425392152,1.0,0.0,3.0,1.0,0.0
12240180,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8488680720329285,0.4236569702625274,0.3837428689002991,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9538388848304749,0.591413140296936,0.5614542365074158,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.7229884266853333,0.4856802821159363,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8184049129486084,0.3765061795711517,0.3596685826778412,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7026997804641724,0.2346274554729461,1.0728198289871216,285.0804138183594,284.95001220703125,299.8155212402344,288.984130859375,297.878173828125,297.3130798339844,285.0819702148437,1.0,0.6495967507362366,0.1581804305315017,0.1581804305315017,1.0,1.0,-3.4386303424835205,0.3566661179065704,3.0819642543792725,-0.4203933477401733,0.9003939032554626,0.9003939032554626,0.0,192.5843048095703,200.0,47388.59765625,-0.0,3453.773681640625,1.0,280.3417053222656,283.44390869140625,291.9346923828125,294.9105529785156,313.1693420410156,299.3944396972656,280.04998779296875,35903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828044772148132,1.0,0.0,0.0,3.6470401287078857,3.647064208984375,8.875123285179143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6831.35595703125,0.0,1529.1571044921875,1895.4371337890625,0.0,4153.05322265625,0.904568076133728,1.0,0.0,3.0,1.0,0.0
12240240,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8488680720329285,0.4236569702625274,0.3837428689002991,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9538388848304749,0.591413140296936,0.5614542365074158,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.7229884266853333,0.4856802821159363,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8184049129486084,0.3765061795711517,0.3596685826778412,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7026997804641724,0.2346274554729461,1.0728198289871216,285.0804138183594,284.95001220703125,299.8155212402344,288.984130859375,297.878173828125,297.3130798339844,285.0819702148437,1.0,0.6495967507362366,0.1581804305315017,0.1581804305315017,1.0,1.0,-3.4386303424835205,0.3566661179065704,3.0819642543792725,-0.4203933477401733,0.9003939032554626,0.9003939032554626,0.0,192.5843048095703,200.0,47388.59765625,-0.0,3453.773681640625,1.0,280.3417053222656,283.44390869140625,291.9346923828125,294.9105529785156,313.1693420410156,299.3944396972656,280.04998779296875,35903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828044772148132,1.0,0.0,0.0,3.6470401287078857,3.647064208984375,8.875123285179143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6831.35595703125,0.0,1529.1571044921875,1895.4371337890625,0.0,4153.05322265625,0.904568076133728,1.0,0.0,3.0,1.0,0.0
