time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.848097562789917,0.4234088659286499,0.3838338851928711,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9527556896209716,0.5910548567771912,0.5614170432090759,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.7256767153739929,0.4871718883514404,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8179227113723755,0.3767565488815307,0.3600992858409881,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7023385167121887,0.2348822802305221,1.074549913406372,284.9644470214844,284.95001220703125,299.8070373535156,288.9877319335937,297.8780822753906,297.3158264160156,284.95855712890625,1.0,0.6509443521499634,0.0,0.0,1.0,1.0,-3.4430923461914062,2.1958916477160528e-05,3.443070411682129,-0.7777356505393982,0.8993784189224243,0.8993784189224243,0.0,193.4199066162109,200.0,48435.1640625,-0.0,3472.93310546875,1.0,280.0986633300781,283.2885131835937,292.0122375488281,295.1424560546875,313.1693420410156,299.3944396972656,280.04998779296875,35955.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890963435173036,1.0,0.0,0.0,3.648120880126953,3.6481449604034415,8.880383575160522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6676.279296875,0.0,1530.744384765625,1895.4371337890625,0.0,4207.27734375,0.9047932624816896,1.0,0.0,3.0,1.0,0.0
12240360,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8459659218788147,0.4226872026920318,0.3834007382392883,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.950066328048706,0.5902222990989685,0.5608655214309692,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.7276045680046082,0.4904654622077942,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8162559270858765,0.3766722977161407,0.3602046966552734,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7008559107780457,0.234906330704689,1.0753718614578247,284.92657470703125,284.95001220703125,299.798583984375,288.9913330078125,297.873046875,297.3114318847656,284.9258117675781,1.0,0.6520959734916687,0.1580857336521148,0.1580857336521148,1.0,1.0,-3.4470043182373047,0.2838205397129059,3.1631839275360107,-0.4952513873577118,0.8988035917282104,0.8988035917282104,0.0,195.22715759277344,203.0,48611.81640625,-0.0,3489.855224609375,1.0,280.057861328125,283.2456359863281,292.02374267578125,295.1366882324219,313.1693420410156,299.3944396972656,280.3500061035156,36010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931341409683228,1.0,0.0,0.0,3.6473500728607178,3.647373914718628,8.87663134108152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6249.8837890625,0.0,1530.29931640625,1895.4371337890625,0.0,4241.8037109375,0.9046844840049744,1.0,0.0,3.0,1.0,0.0
12240420,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8424638509750366,0.4224660098552704,0.3829354643821716,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.945393443107605,0.5896496772766113,0.5600753426551819,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9990000128746032,0.7323370575904846,0.4963054060935974,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8134227991104126,0.3771737217903137,0.3605506122112274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6983310580253601,0.2353439778089523,1.0771538019180298,285.1103820800781,284.95001220703125,299.78173828125,288.9985656738281,298.1721496582031,297.31402587890625,285.1122436523437,1.0,0.6542077660560608,0.4742572009563446,0.4742572009563446,1.0,1.0,-3.4550673961639404,1.2150102853775024,2.2400569915771484,0.4334720075130462,0.9023723602294922,0.9023723602294922,0.0,198.5557861328125,206.0,47803.34765625,-0.0,3520.86572265625,1.0,280.3421630859375,283.4695129394531,291.9713134765625,294.97821044921875,313.1693420410156,299.3944396972656,280.04998779296875,35843.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842013716697692,1.0,0.0,0.0,3.652235269546509,3.652259349822998,8.900425996216654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.1171875,0.0,1534.48583984375,1895.4371337890625,0.0,4165.1357421875,0.9056886434555054,1.0,0.0,3.0,1.0,0.0
12240480,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8424638509750366,0.4224660098552704,0.3829354643821716,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.945393443107605,0.5896496772766113,0.5600753426551819,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9990000128746032,0.7323370575904846,0.4963054060935974,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8134227991104126,0.3771737217903137,0.3605506122112274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6983310580253601,0.2353439778089523,1.0771538019180298,285.1103820800781,284.95001220703125,299.78173828125,288.9985656738281,298.1721496582031,297.31402587890625,285.1122436523437,1.0,0.6542077660560608,0.4742572009563446,0.4742572009563446,1.0,1.0,-3.4550673961639404,1.2150102853775024,2.2400569915771484,0.4334720075130462,0.9023723602294922,0.9023723602294922,0.0,198.5557861328125,206.0,47803.34765625,-0.0,3520.86572265625,1.0,280.3421630859375,283.4695129394531,291.9713134765625,294.97821044921875,313.1693420410156,299.3944396972656,280.04998779296875,35843.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842013716697692,1.0,0.0,0.0,3.652235269546509,3.652259349822998,8.900425996216654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.1171875,0.0,1534.48583984375,1895.4371337890625,0.0,4165.1357421875,0.9056886434555054,1.0,0.0,3.0,1.0,0.0
12240540,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8394451141357422,0.4214028716087341,0.3824698328971863,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9412911534309388,0.5883349776268005,0.5593298077583313,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.7360748052597046,0.5013716816902161,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8110347986221313,0.3772048652172088,0.3609439134597778,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6962726712226868,0.2354935109615326,1.0791434049606323,284.95513916015625,284.95001220703125,299.7649841308594,289.005859375,298.4278869628906,297.30596923828125,284.95416259765625,1.0,0.6564558744430542,0.7904286980628967,0.7904286980628967,1.0,1.0,-3.462575912475586,1.5821689367294312,1.8804069757461548,0.7986648678779602,0.9011732935905457,0.9011732935905457,0.0,201.45578002929688,209.0,49093.1875,-0.0,3553.34765625,1.0,280.05780029296875,283.2714538574219,292.047607421875,295.1942443847656,313.1693420410156,299.3944396972656,279.75,35954.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962661862373352,1.0,0.0,0.0,3.654669761657715,3.654693841934204,8.91229547050898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7077.84619140625,0.0,1538.0323486328125,1895.4371337890625,0.0,4268.4326171875,0.9062817692756652,1.0,0.0,3.0,1.0,0.0
12240600,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8394451141357422,0.4214028716087341,0.3824698328971863,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9412911534309388,0.5883349776268005,0.5593298077583313,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.7360748052597046,0.5013716816902161,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8110347986221313,0.3772048652172088,0.3609439134597778,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6962726712226868,0.2354935109615326,1.0791434049606323,284.95513916015625,284.95001220703125,299.7649841308594,289.005859375,298.4278869628906,297.30596923828125,284.95416259765625,1.0,0.6564558744430542,0.7904286980628967,0.7904286980628967,1.0,1.0,-3.462575912475586,1.5821689367294312,1.8804069757461548,0.7986648678779602,0.9011732935905457,0.9011732935905457,0.0,201.45578002929688,209.0,49093.1875,-0.0,3553.34765625,1.0,280.05780029296875,283.2714538574219,292.047607421875,295.1942443847656,313.1693420410156,299.3944396972656,279.75,35954.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962661862373352,1.0,0.0,0.0,3.654669761657715,3.654693841934204,8.91229547050898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7077.84619140625,0.0,1538.0323486328125,1895.4371337890625,0.0,4268.4326171875,0.9062817692756652,1.0,0.0,3.0,1.0,0.0
12240660,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8347736597061157,0.4191062152385711,0.3807702660560608,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9351465702056884,0.5857144594192505,0.5572691559791565,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,0.7377681136131287,0.5081119537353516,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8070240616798401,0.3762290179729461,0.3603698313236236,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.6926535964012146,0.2348556816577911,1.077750325202942,284.7647399902344,284.95001220703125,299.748291015625,289.0131225585937,298.1912841796875,297.2823181152344,284.7627868652344,1.0,0.6585272550582886,0.4742572009563446,0.4742572009563446,1.0,1.0,-3.463794231414795,1.2663432359695437,2.197451114654541,0.4829866588115692,0.8971447348594666,0.8971447348594666,0.0,204.78477478027344,212.0,50060.38671875,-0.0,3578.223876953125,1.0,279.7582397460937,283.0389709472656,292.0878295898437,295.3070678710937,313.1693420410156,299.3944396972656,280.04998779296875,36163.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649269342422485,3.649293422698975,8.885975830708048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6411.92578125,0.0,1533.5819091796875,1895.4371337890625,0.0,4300.0,0.9052085280418396,1.0,0.0,3.0,1.0,0.0
12240720,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8347736597061157,0.4191062152385711,0.3807702660560608,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9351465702056884,0.5857144594192505,0.5572691559791565,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,0.7377681136131287,0.5081119537353516,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8070240616798401,0.3762290179729461,0.3603698313236236,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.6926535964012146,0.2348556816577911,1.077750325202942,284.7647399902344,284.95001220703125,299.748291015625,289.0131225585937,298.1912841796875,297.2823181152344,284.7627868652344,1.0,0.6585272550582886,0.4742572009563446,0.4742572009563446,1.0,1.0,-3.463794231414795,1.2663432359695437,2.197451114654541,0.4829866588115692,0.8971447348594666,0.8971447348594666,0.0,204.78477478027344,212.0,50060.38671875,-0.0,3578.223876953125,1.0,279.7582397460937,283.0389709472656,292.0878295898437,295.3070678710937,313.1693420410156,299.3944396972656,280.04998779296875,36163.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649269342422485,3.649293422698975,8.885975830708048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6411.92578125,0.0,1533.5819091796875,1895.4371337890625,0.0,4300.0,0.9052085280418396,1.0,0.0,3.0,1.0,0.0
12240780,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8318079113960266,0.4182136058807373,0.3796705901622772,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9311167001724244,0.5844777822494507,0.5558226704597473,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.7396264672279358,0.5124602913856506,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8043239116668701,0.3758952021598816,0.35989710688591,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6901833415031433,0.2345627099275589,1.0761348009109497,284.8983459472656,284.95001220703125,299.7362670898437,289.018310546875,297.83056640625,297.2745666503906,284.9024658203125,1.0,0.6600260138511658,0.2466137409210205,0.2466137409210205,1.0,1.0,-3.463439464569092,0.6043606996536255,2.8590786457061768,-0.1785453408956527,0.897810161113739,0.897810161113739,0.0,206.84413146972656,212.0,48778.7265625,-0.0,3594.8271484375,1.0,280.0282592773437,283.2157287597656,292.000732421875,295.0721130371094,313.1693420410156,299.3944396972656,280.04998779296875,36093.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968905448913574,1.0,0.0,0.0,3.6463065147399902,3.64633059501648,8.871552381606307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6583.9638671875,0.0,1529.763427734375,1895.4371337890625,0.0,4273.72509765625,0.9045352339744568,1.0,0.0,3.0,1.0,0.0
12240840,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8310620784759521,0.418083131313324,0.3795176148414612,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.930030882358551,0.5842205882072449,0.5555357336997986,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.7406550645828247,0.5137144327163696,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8036424517631531,0.3759306669235229,0.3598984777927398,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6895581483840942,0.2345686554908752,1.0760682821273804,284.91717529296875,284.95001220703125,299.7315673828125,289.0203552246094,297.8295288085937,297.274658203125,284.9184265136719,1.0,0.660677433013916,0.1580857336521148,0.1580857336521148,1.0,1.0,-3.4643375873565674,0.3607542812824249,3.103583335876465,-0.4222205281257629,0.8979106545448303,0.8979106545448303,0.0,207.4852752685547,215.0,48748.109375,-0.0,3603.04638671875,1.0,280.04217529296875,283.2347412109375,291.9992980957031,295.0807189941406,313.1693420410156,299.3944396972656,280.3500061035156,36069.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995406985282898,1.0,0.0,0.0,3.645880460739136,3.645904302597046,8.869479302120453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6230.7666015625,0.0,1529.108642578125,1895.4371337890625,0.0,4261.140625,0.9044156074523926,1.0,0.0,3.0,1.0,0.0
12240900,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8299276828765869,0.4181292355060577,0.3794137239456177,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9283343553543092,0.5840567350387573,0.555221438407898,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.7429652214050293,0.5157790780067444,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.802630603313446,0.3762170970439911,0.3600569367408752,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6886506080627441,0.2347495704889297,1.076526403427124,285.0544128417969,284.95001220703125,299.72320556640625,289.02392578125,297.8305969238281,297.27862548828125,285.06121826171875,1.0,0.6619372963905334,0.0,0.0,1.0,1.0,-3.467057466506958,2.224493073299527e-05,3.4670352935791016,-0.7833499908447266,0.8999446630477905,0.8999446630477905,0.0,208.59619140625,215.0,47755.3046875,-0.0,3619.99609375,1.0,280.2986755371094,283.4101257324219,291.9621887207031,294.91943359375,313.1693420410156,299.3944396972656,280.3500061035156,35961.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870690703392028,1.0,0.0,0.0,3.6468429565429688,3.646866798400879,8.874163199834584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6412.65380859375,0.0,1529.36865234375,1895.4371337890625,0.0,4189.861328125,0.904591739177704,1.0,0.0,3.0,1.0,0.0
12240960,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8289147019386292,0.4184156954288482,0.3796593248844147,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9267273545265198,0.5841703414916992,0.5552952885627747,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.7456507086753845,0.5180681943893433,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8017230033874512,0.3767378032207489,0.3605163693428039,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6878888010978699,0.2351341694593429,1.0781129598617554,285.1029357910156,284.95001220703125,299.71484375,289.0274963378906,297.834716796875,297.28594970703125,285.1044006347656,1.0,0.6631515026092529,0.1579559296369552,0.1579559296369552,1.0,1.0,-3.472668170928955,0.2868220806121826,3.1858460903167725,-0.4983514845371246,0.9014899730682372,0.9014899730682372,0.0,210.0980529785156,218.0,47691.0703125,-0.0,3639.466796875,1.0,280.3417358398437,283.46112060546875,291.98162841796875,294.9754333496094,313.1693420410156,299.3944396972656,280.04998779296875,35872.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829708337783812,1.0,0.0,0.0,3.650050640106201,3.6500744819641113,8.889780929166591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6869.86376953125,0.0,1532.26708984375,1895.4371337890625,0.0,4154.49365234375,0.9052181839942932,1.0,0.0,3.0,1.0,0.0
12241020,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8257861733436584,0.4174484610557556,0.3793410360813141,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9222855567932128,0.582988440990448,0.5547356605529785,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.7490160465240479,0.5228460431098938,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7990161180496216,0.376864492893219,0.361046701669693,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6856656670570374,0.2353491783142089,1.0805431604385376,284.96405029296875,284.95001220703125,299.697998046875,289.0345764160156,298.1217041015625,297.2813415527344,284.9638366699219,1.0,0.6653285622596741,0.4738677740097046,0.4738677740097046,1.0,1.0,-3.480926036834717,1.2240418195724487,2.2568843364715576,0.4364923536777496,0.9004498720169067,0.9004498720169067,0.0,213.641342163086,221.0,49135.3125,-0.0,3672.65283203125,1.0,280.0578308105469,283.2780456542969,292.0713195800781,295.2120361328125,313.1693420410156,299.3944396972656,279.75,35965.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941064715385436,1.0,0.0,0.0,3.65181303024292,3.65183687210083,8.898367696019704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7089.0859375,0.0,1534.9288330078125,1895.4371337890625,0.0,4250.08447265625,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
12241080,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8257861733436584,0.4174484610557556,0.3793410360813141,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9222855567932128,0.582988440990448,0.5547356605529785,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.7490160465240479,0.5228460431098938,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7990161180496216,0.376864492893219,0.361046701669693,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6856656670570374,0.2353491783142089,1.0805431604385376,284.96405029296875,284.95001220703125,299.697998046875,289.0345764160156,298.1217041015625,297.2813415527344,284.9638366699219,1.0,0.6653285622596741,0.4738677740097046,0.4738677740097046,1.0,1.0,-3.480926036834717,1.2240418195724487,2.2568843364715576,0.4364923536777496,0.9004498720169067,0.9004498720169067,0.0,213.641342163086,221.0,49135.3125,-0.0,3672.65283203125,1.0,280.0578308105469,283.2780456542969,292.0713195800781,295.2120361328125,313.1693420410156,299.3944396972656,279.75,35965.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941064715385436,1.0,0.0,0.0,3.65181303024292,3.65183687210083,8.898367696019704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7089.0859375,0.0,1534.9288330078125,1895.4371337890625,0.0,4250.08447265625,0.9056565761566162,1.0,0.0,3.0,1.0,0.0
12241140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8207322359085083,0.4153041243553161,0.3778082132339477,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9155558943748474,0.5805473327636719,0.5528771281242371,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9967357516288756,0.7509071826934814,0.5251474976539612,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7944166660308838,0.3760104775428772,0.3606240451335907,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.6816747784614563,0.2348065078258514,1.079736828804016,284.78973388671875,284.95001220703125,299.6810302734375,289.0415344238281,298.3663024902344,297.26287841796875,284.7884521484375,1.0,0.6668785810470581,0.7897796630859375,0.7897796630859375,1.0,1.0,-3.478147268295288,1.589451789855957,1.8886953592300413,0.8022394180297852,0.8968704342842102,0.8968704342842102,0.0,217.8802032470703,224.0,50354.13671875,-0.0,3688.3759765625,1.0,279.7582702636719,283.0616760253906,292.1172790527344,295.3504638671875,313.1693420410156,299.3944396972656,280.04998779296875,36148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646966457366944,3.6469905376434326,8.874764603206131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6445.02685546875,0.0,1530.9039306640625,1895.4371337890625,0.0,4300.0,0.9046863317489624,1.0,0.0,3.0,1.0,0.0
12241200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8207322359085083,0.4153041243553161,0.3778082132339477,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9155558943748474,0.5805473327636719,0.5528771281242371,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9967357516288756,0.7509071826934814,0.5251474976539612,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7944166660308838,0.3760104775428772,0.3606240451335907,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.6816747784614563,0.2348065078258514,1.079736828804016,284.78973388671875,284.95001220703125,299.6810302734375,289.0415344238281,298.3663024902344,297.26287841796875,284.7884521484375,1.0,0.6668785810470581,0.7897796630859375,0.7897796630859375,1.0,1.0,-3.478147268295288,1.589451789855957,1.8886953592300413,0.8022394180297852,0.8968704342842102,0.8968704342842102,0.0,217.8802032470703,224.0,50354.13671875,-0.0,3688.3759765625,1.0,279.7582702636719,283.0616760253906,292.1172790527344,295.3504638671875,313.1693420410156,299.3944396972656,280.04998779296875,36148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646966457366944,3.6469905376434326,8.874764603206131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6445.02685546875,0.0,1530.9039306640625,1895.4371337890625,0.0,4300.0,0.9046863317489624,1.0,0.0,3.0,1.0,0.0
12241260,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8171170949935913,0.4144114553928375,0.3767017722129822,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9107611179351808,0.5791949033737183,0.5513116121292114,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9950651526451112,0.7547206878662109,0.5274144411087036,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7911276817321777,0.3758055865764618,0.3602688312530517,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6787304282188416,0.2346157133579254,1.078567624092102,284.9375305175781,284.95001220703125,299.6639099121094,289.0483093261719,298.1470031738281,297.2618103027344,284.937744140625,1.0,0.6683202981948853,0.4738677740097046,0.4738677740097046,1.0,1.0,-3.475806951522827,1.2702418565750122,2.2055649757385254,0.4836780428886413,0.8979606628417969,0.8979606628417969,0.0,220.81317138671875,227.0,49011.34375,-0.0,3702.374267578125,1.0,280.0421447753906,283.2525939941406,292.0335693359375,295.13629150390625,313.1693420410156,299.3944396972656,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966046810150146,1.0,0.0,0.0,3.6447815895080566,3.644805431365967,8.864133178576594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6259.5556640625,0.0,1527.685791015625,1895.4371337890625,0.0,4271.30224609375,0.904147446155548,1.0,0.0,3.0,1.0,0.0
12241320,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8171170949935913,0.4144114553928375,0.3767017722129822,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9107611179351808,0.5791949033737183,0.5513116121292114,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9950651526451112,0.7547206878662109,0.5274144411087036,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7911276817321777,0.3758055865764618,0.3602688312530517,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6787304282188416,0.2346157133579254,1.078567624092102,284.9375305175781,284.95001220703125,299.6639099121094,289.0483093261719,298.1470031738281,297.2618103027344,284.937744140625,1.0,0.6683202981948853,0.4738677740097046,0.4738677740097046,1.0,1.0,-3.475806951522827,1.2702418565750122,2.2055649757385254,0.4836780428886413,0.8979606628417969,0.8979606628417969,0.0,220.81317138671875,227.0,49011.34375,-0.0,3702.374267578125,1.0,280.0421447753906,283.2525939941406,292.0335693359375,295.13629150390625,313.1693420410156,299.3944396972656,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966046810150146,1.0,0.0,0.0,3.6447815895080566,3.644805431365967,8.864133178576594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6259.5556640625,0.0,1527.685791015625,1895.4371337890625,0.0,4271.30224609375,0.904147446155548,1.0,0.0,3.0,1.0,0.0
12241380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8159875869750977,0.4146292209625244,0.3767478764057159,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9090492129325868,0.5790303349494934,0.5509753227233887,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9955592155456544,0.7599053978919983,0.5308418869972229,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7903095483779907,0.3765172064304352,0.3607982695102691,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6780663728713989,0.235146939754486,1.0804288387298584,285.10791015625,284.95001220703125,299.6465759277344,289.0549011230469,297.8106994628906,297.2746276855469,285.1094055175781,1.0,0.670608639717102,0.1579559296369552,0.1579559296369552,1.0,1.0,-3.4824423789978027,0.3634861707687378,3.1189563274383545,-0.424113392829895,0.9014398455619812,0.9014398455619812,0.0,222.24923706054688,230.0,47749.34765625,-0.0,3734.842041015625,1.0,280.3417358398437,283.4656982421875,292.006591796875,295.0064697265625,313.1693420410156,299.3944396972656,280.04998779296875,35861.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836955070495604,1.0,0.0,0.0,3.649253845214844,3.649277687072754,8.885900228960963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.28955078125,0.0,1531.3045654296875,1895.4371337890625,0.0,4160.7626953125,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12241440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8159875869750977,0.4146292209625244,0.3767478764057159,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9090492129325868,0.5790303349494934,0.5509753227233887,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9955592155456544,0.7599053978919983,0.5308418869972229,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7903095483779907,0.3765172064304352,0.3607982695102691,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6780663728713989,0.235146939754486,1.0804288387298584,285.10791015625,284.95001220703125,299.6465759277344,289.0549011230469,297.8106994628906,297.2746276855469,285.1094055175781,1.0,0.670608639717102,0.1579559296369552,0.1579559296369552,1.0,1.0,-3.4824423789978027,0.3634861707687378,3.1189563274383545,-0.424113392829895,0.9014398455619812,0.9014398455619812,0.0,222.24923706054688,230.0,47749.34765625,-0.0,3734.842041015625,1.0,280.3417358398437,283.4656982421875,292.006591796875,295.0064697265625,313.1693420410156,299.3944396972656,280.04998779296875,35861.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836955070495604,1.0,0.0,0.0,3.649253845214844,3.649277687072754,8.885900228960963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6881.28955078125,0.0,1531.3045654296875,1895.4371337890625,0.0,4160.7626953125,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12241500,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8152288198471069,0.4143405556678772,0.3768026530742645,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9079828858375548,0.578626811504364,0.5508953928947449,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9955962896347046,0.7619207501411438,0.5325523018836975,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7897607088088989,0.3767017424106598,0.3611742854118347,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6776705384254456,0.2353484034538269,1.0819636583328247,284.99188232421875,284.95001220703125,299.6378173828125,289.0581359863281,297.8095703125,297.2760925292969,284.98602294921875,1.0,0.671988308429718,0.0,0.0,1.0,1.0,-3.4867751598358154,2.247321390314028e-05,3.48675274848938,-0.788210391998291,0.9006062150001526,0.9006062150001526,0.0,223.2518920898437,230.0,48804.06640625,-0.0,3755.36279296875,1.0,280.0986022949219,283.3100891113281,292.0826721191406,295.2370300292969,313.1693420410156,299.3944396972656,280.04998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899327158927916,1.0,0.0,0.0,3.651109933853149,3.65113377571106,8.894941174730775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6725.2783203125,0.0,1533.754638671875,1895.4371337890625,0.0,4214.4462890625,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
12241560,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8129190802574158,0.4135721027851105,0.3763570487499237,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9051558971405028,0.5777485370635986,0.5503292679786682,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9942420721054076,0.763332724571228,0.5337356328964233,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7877389192581177,0.3765445053577423,0.3612407445907593,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6759862899780273,0.2353094071149826,1.0826470851898191,284.9523620605469,284.95001220703125,299.62896728515625,289.061279296875,297.80426025390625,297.271484375,284.9513854980469,1.0,0.6729950308799744,0.1576146632432937,0.1576146632432937,1.0,1.0,-3.4879090785980225,0.2873666882514953,3.2005422115325928,-0.5015246272087097,0.9001883864402771,0.9001883864402771,0.0,225.5861358642578,233.0,48960.12109375,-0.0,3768.94970703125,1.0,280.0578308105469,283.26544189453125,292.0932922363281,295.229736328125,313.1693420410156,299.3944396972656,279.75,35968.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993905544281006,1.0,0.0,0.0,3.651116132736206,3.6511402130126953,8.894972438611148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7076.2939453125,0.0,1534.177490234375,1895.4371337890625,0.0,4248.37451171875,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12241620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8073197603225708,0.4112998247146606,0.3747097849845886,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8988532423973083,0.5751767754554749,0.5483494997024536,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9907728433609008,0.7652549147605896,0.5353847742080688,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7828797698020935,0.3755682706832886,0.3607138693332672,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.6718061566352844,0.2346938103437423,1.0816024541854858,284.78839111328125,284.95001220703125,299.611083984375,289.0674133300781,298.07257080078125,297.2547302246094,284.78790283203125,1.0,0.6742257475852966,0.4728440046310425,0.4728440046310425,1.0,1.0,-3.4836418628692627,1.2226389646530151,2.261003017425537,0.4341208636760711,0.8965778946876526,0.8965778946876526,0.0,230.486557006836,236.0,50286.5859375,-0.0,3779.50048828125,1.0,279.7582397460937,283.0594482421875,292.1316223144531,295.3572692871094,313.1693420410156,299.3944396972656,280.04998779296875,36154.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645781755447388,3.645805835723877,8.868999543665268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6444.2978515625,0.0,1529.6326904296875,1895.4371337890625,0.0,4300.0,0.9044302701950072,1.0,0.0,3.0,1.0,0.0
12241680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8073197603225708,0.4112998247146606,0.3747097849845886,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8988532423973083,0.5751767754554749,0.5483494997024536,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9907728433609008,0.7652549147605896,0.5353847742080688,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7828797698020935,0.3755682706832886,0.3607138693332672,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.6718061566352844,0.2346938103437423,1.0816024541854858,284.78839111328125,284.95001220703125,299.611083984375,289.0674133300781,298.07257080078125,297.2547302246094,284.78790283203125,1.0,0.6742257475852966,0.4728440046310425,0.4728440046310425,1.0,1.0,-3.4836418628692627,1.2226389646530151,2.261003017425537,0.4341208636760711,0.8965778946876526,0.8965778946876526,0.0,230.486557006836,236.0,50286.5859375,-0.0,3779.50048828125,1.0,279.7582397460937,283.0594482421875,292.1316223144531,295.3572692871094,313.1693420410156,299.3944396972656,280.04998779296875,36154.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645781755447388,3.645805835723877,8.868999543665268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6444.2978515625,0.0,1529.6326904296875,1895.4371337890625,0.0,4300.0,0.9044302701950072,1.0,0.0,3.0,1.0,0.0
12241740,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8038107752799988,0.4105124473571777,0.3736562430858612,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8949242234230042,0.5739243626594543,0.5468328595161438,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9892861843109132,0.7691835165023804,0.5377156734466553,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.779965341091156,0.3754168748855591,0.3603716790676117,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6692207455635071,0.2345501631498336,1.080512285232544,284.9563293457031,284.95001220703125,299.5928649902344,289.0732727050781,298.3221130371094,297.2557678222656,284.9574279785156,1.0,0.67531818151474,0.7880733609199524,0.7880733609199524,1.0,1.0,-3.4816150665283203,1.5907511711120603,1.89086389541626,0.802078127861023,0.8980541825294495,0.8980541825294495,0.0,233.5106811523437,239.0,49245.73828125,-0.0,3789.802490234375,1.0,280.0421447753906,283.2694702148437,292.0574951171875,295.16754150390625,313.1693420410156,299.3944396972656,280.3500061035156,36026.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959969520568848,1.0,0.0,0.0,3.644116163253784,3.6441400051116943,8.860897651175037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6285.0888671875,0.0,1526.83251953125,1895.4371337890625,0.0,4266.14892578125,0.9039914608001708,1.0,0.0,3.0,1.0,0.0
12241800,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8038107752799988,0.4105124473571777,0.3736562430858612,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8949242234230042,0.5739243626594543,0.5468328595161438,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9892861843109132,0.7691835165023804,0.5377156734466553,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.779965341091156,0.3754168748855591,0.3603716790676117,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6692207455635071,0.2345501631498336,1.080512285232544,284.9563293457031,284.95001220703125,299.5928649902344,289.0732727050781,298.3221130371094,297.2557678222656,284.9574279785156,1.0,0.67531818151474,0.7880733609199524,0.7880733609199524,1.0,1.0,-3.4816150665283203,1.5907511711120603,1.89086389541626,0.802078127861023,0.8980541825294495,0.8980541825294495,0.0,233.5106811523437,239.0,49245.73828125,-0.0,3789.802490234375,1.0,280.0421447753906,283.2694702148437,292.0574951171875,295.16754150390625,313.1693420410156,299.3944396972656,280.3500061035156,36026.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959969520568848,1.0,0.0,0.0,3.644116163253784,3.6441400051116943,8.860897651175037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6285.0888671875,0.0,1526.83251953125,1895.4371337890625,0.0,4266.14892578125,0.9039914608001708,1.0,0.0,3.0,1.0,0.0
12241860,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8029280304908752,0.4108758866786957,0.3738411962985992,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8936790823936462,0.5739086866378784,0.5466423630714417,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.990032970905304,0.7744776010513306,0.541235089302063,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7794408798217773,0.3762289583683014,0.3609960377216339,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.6688350439071655,0.235165387392044,1.0827383995056152,285.1263732910156,284.95001220703125,299.5742492675781,289.07879638671875,298.1177673339844,297.269775390625,285.1268005371094,1.0,0.677260160446167,0.4728440046310425,0.4728440046310425,1.0,1.0,-3.489254236221313,1.2732170820236206,2.216037034988404,0.4830395579338074,0.9018686413764954,0.9018686413764954,0.0,234.93218994140625,242.0,47993.39453125,-0.0,3819.576904296875,1.0,280.3417358398437,283.48095703125,292.0372619628906,295.0563049316406,313.1693420410156,299.3944396972656,280.04998779296875,35834.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846687316894532,1.0,0.0,0.0,3.649789571762085,3.649813652038574,8.888509910320863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6910.19677734375,0.0,1531.6976318359375,1895.4371337890625,0.0,4169.171875,0.9051309823989868,1.0,0.0,3.0,1.0,0.0
12241920,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8029280304908752,0.4108758866786957,0.3738411962985992,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8936790823936462,0.5739086866378784,0.5466423630714417,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.990032970905304,0.7744776010513306,0.541235089302063,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7794408798217773,0.3762289583683014,0.3609960377216339,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.6688350439071655,0.235165387392044,1.0827383995056152,285.1263732910156,284.95001220703125,299.5742492675781,289.07879638671875,298.1177673339844,297.269775390625,285.1268005371094,1.0,0.677260160446167,0.4728440046310425,0.4728440046310425,1.0,1.0,-3.489254236221313,1.2732170820236206,2.216037034988404,0.4830395579338074,0.9018686413764954,0.9018686413764954,0.0,234.93218994140625,242.0,47993.39453125,-0.0,3819.576904296875,1.0,280.3417358398437,283.48095703125,292.0372619628906,295.0563049316406,313.1693420410156,299.3944396972656,280.04998779296875,35834.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846687316894532,1.0,0.0,0.0,3.649789571762085,3.649813652038574,8.888509910320863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6910.19677734375,0.0,1531.6976318359375,1895.4371337890625,0.0,4169.171875,0.9051309823989868,1.0,0.0,3.0,1.0,0.0
12241980,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8013933300971985,0.410038560628891,0.3736171722412109,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.891913890838623,0.5729054808616638,0.5462201237678528,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9898548722267152,0.7770989537239075,0.5435740351676941,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7784148454666138,0.3762626945972442,0.3613995015621185,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.668083667755127,0.2353145331144333,1.0846576690673828,284.9626159667969,284.95001220703125,299.5590515136719,289.0829772949219,297.7854919433594,297.2671813964844,284.9609680175781,1.0,0.6792258620262146,0.2206605374813079,0.2206605374813079,1.0,1.0,-3.494091272354126,0.5342034101486206,2.959887742996216,-0.256428986787796,0.9005627036094666,0.9005627036094666,0.0,236.61181640625,242.0,48973.234375,-0.0,3847.726806640625,1.0,280.06622314453125,283.2763977050781,292.1167907714844,295.26531982421875,313.1693420410156,299.3944396972656,280.04998779296875,35947.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936068654060364,1.0,0.0,0.0,3.651796340942383,3.651820421218872,8.898286978364922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6693.490234375,0.0,1534.7757568359375,1895.4371337890625,0.0,4245.8310546875,0.9056277871131896,1.0,0.0,3.0,1.0,0.0
12242040,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8005917072296143,0.4097050130367279,0.373363733291626,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8910577297210693,0.5725228786468506,0.5459160208702087,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9894461631774902,0.7776072025299072,0.5439542531967163,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7777956128120422,0.3761686384677887,0.3613640367984772,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6675726771354675,0.2352723628282547,1.084712266921997,284.9552307128906,284.95001220703125,299.5552062988281,289.083984375,297.7828063964844,297.2651062011719,284.9543151855469,1.0,0.6796725392341614,0.1576146632432937,0.1576146632432937,1.0,1.0,-3.493910312652588,0.364546924829483,3.1293632984161377,-0.4259224832057953,0.90048748254776,0.90048748254776,0.0,237.28286743164065,245.0,49004.0859375,-0.0,3852.884521484375,1.0,280.0578308105469,283.2676696777344,292.1141967773437,295.25592041015625,313.1693420410156,299.3944396972656,279.75,35959.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945358633995056,1.0,0.0,0.0,3.651912689208984,3.6519367694854736,8.898854275685153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7085.6533203125,0.0,1534.9969482421875,1895.4371337890625,0.0,4253.73779296875,0.9056701064109802,1.0,0.0,3.0,1.0,0.0
