time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7983288764953613,0.408623605966568,0.3726334273815155,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8886429071426392,0.5713072419166565,0.5450331568717957,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.988188624382019,0.778546154499054,0.5448213815689087,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7759944796562195,0.375737190246582,0.3611722886562347,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.6660510301589966,0.2350171059370041,1.0844372510910034,284.8203125,284.95001220703125,299.5455322265625,289.0864562988281,297.7744445800781,297.2574157714844,284.81378173828125,1.0,0.6807237267494202,0.0,0.0,1.0,1.0,-3.4924521446228027,2.248744021926541e-05,3.492429733276367,-0.7897833585739136,0.8983070850372314,0.8983070850372314,0.0,239.139877319336,245.0,50017.04296875,-0.0,3864.181640625,1.0,279.8011779785156,283.0939025878906,292.1514892578125,295.415771484375,313.1693420410156,299.3944396972656,279.75,36068.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650416851043701,3.6504409313201904,8.891564675650443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6887.5703125,0.0,1534.143310546875,1895.4371337890625,0.0,4300.0,0.905372142791748,1.0,0.0,3.0,1.0,0.0
12242160,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7951369285583496,0.4073415398597717,0.3716360628604889,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8852526545524597,0.5698582530021667,0.5438502430915833,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.9860346913337708,0.7792410850524902,0.5454118251800537,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.7733326554298401,0.3751088380813598,0.3607554733753204,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.6637471914291382,0.2345921844244003,1.083360195159912,284.7748718261719,284.95001220703125,299.53570556640625,289.0888061523437,297.7649230957031,297.24761962890625,284.7735900878906,1.0,0.6813402771949768,0.1573894768953323,0.1573894768953323,1.0,1.0,-3.4887657165527344,0.2864322960376739,3.202333450317383,-0.5029821991920471,0.8966437578201294,0.8966437578201294,0.0,241.927963256836,248.0,50103.61328125,-0.0,3868.425537109375,1.0,279.7582397460937,283.0450744628906,292.1493530273437,295.3704833984375,313.1693420410156,299.3944396972656,280.04998779296875,36159.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646618366241455,3.646642446517944,8.873070669324079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6431.255859375,0.0,1530.5985107421875,1895.4371337890625,0.0,4300.0,0.904615044593811,1.0,0.0,3.0,1.0,0.0
12242220,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7910546064376831,0.406398057937622,0.3704582750797272,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8807788491249084,0.5684517025947571,0.5422074198722839,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9838168621063232,0.782858669757843,0.547518789768219,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7699495553970337,0.3748424351215362,0.3603269755840301,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6607615947723389,0.2343568205833435,1.0819975137710571,284.951416015625,284.95001220703125,299.5157165527344,289.0932312011719,298.0341796875,297.2479553222656,284.9533386230469,1.0,0.6822736859321594,0.4721684455871582,0.4721684455871582,1.0,1.0,-3.4857308864593506,1.2218471765518188,2.263883590698242,0.4322790205478668,0.8980273008346558,0.8980273008346558,0.0,245.8148193359375,251.0,49155.70703125,-0.0,3875.93505859375,1.0,280.0421447753906,283.2643737792969,292.0708923339844,295.1705627441406,313.1693420410156,299.3944396972656,280.3500061035156,36036.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944598078727722,1.0,0.0,0.0,3.644325256347656,3.6443493366241455,8.861914579938457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6282.177734375,0.0,1527.1376953125,1895.4371337890625,0.0,4253.0908203125,0.904049515724182,1.0,0.0,3.0,1.0,0.0
12242280,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7910546064376831,0.406398057937622,0.3704582750797272,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8807788491249084,0.5684517025947571,0.5422074198722839,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9838168621063232,0.782858669757843,0.547518789768219,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7699495553970337,0.3748424351215362,0.3603269755840301,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6607615947723389,0.2343568205833435,1.0819975137710571,284.951416015625,284.95001220703125,299.5157165527344,289.0932312011719,298.0341796875,297.2479553222656,284.9533386230469,1.0,0.6822736859321594,0.4721684455871582,0.4721684455871582,1.0,1.0,-3.4857308864593506,1.2218471765518188,2.263883590698242,0.4322790205478668,0.8980273008346558,0.8980273008346558,0.0,245.8148193359375,251.0,49155.70703125,-0.0,3875.93505859375,1.0,280.0421447753906,283.2643737792969,292.0708923339844,295.1705627441406,313.1693420410156,299.3944396972656,280.3500061035156,36036.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944598078727722,1.0,0.0,0.0,3.644325256347656,3.6443493366241455,8.861914579938457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6282.177734375,0.0,1527.1376953125,1895.4371337890625,0.0,4253.0908203125,0.904049515724182,1.0,0.0,3.0,1.0,0.0
12242340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7901967167854309,0.4068490266799927,0.3706819117069244,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8795642852783203,0.5685170888900757,0.5420507788658142,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9845499992370604,0.788191020488739,0.5510228872299194,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7694424390792847,0.3757166862487793,0.3609776198863983,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.6603801250457764,0.2350031435489654,1.0842536687850952,285.1420288085937,284.95001220703125,299.4951477050781,289.0971984863281,298.28179931640625,297.26348876953125,285.1433410644531,1.0,0.6839232444763184,0.7869474291801453,0.7869474291801453,1.0,1.0,-3.4935104846954346,1.5961835384368896,1.897326946258545,0.8043679594993591,0.9021905064582824,0.9021905064582824,0.0,247.5013885498047,254.0,48202.61328125,-0.0,3902.822265625,1.0,280.3417358398437,283.4950256347656,292.058837890625,295.0845642089844,313.1693420410156,299.3944396972656,280.04998779296875,35823.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837781190872192,1.0,0.0,0.0,3.65035343170166,3.650377511978149,8.891256584320217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6935.18701171875,0.0,1532.2431640625,1895.4371337890625,0.0,4161.47705078125,0.905252993106842,1.0,0.0,3.0,1.0,0.0
12242400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7901967167854309,0.4068490266799927,0.3706819117069244,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8795642852783203,0.5685170888900757,0.5420507788658142,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9845499992370604,0.788191020488739,0.5510228872299194,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7694424390792847,0.3757166862487793,0.3609776198863983,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.6603801250457764,0.2350031435489654,1.0842536687850952,285.1420288085937,284.95001220703125,299.4951477050781,289.0971984863281,298.28179931640625,297.26348876953125,285.1433410644531,1.0,0.6839232444763184,0.7869474291801453,0.7869474291801453,1.0,1.0,-3.4935104846954346,1.5961835384368896,1.897326946258545,0.8043679594993591,0.9021905064582824,0.9021905064582824,0.0,247.5013885498047,254.0,48202.61328125,-0.0,3902.822265625,1.0,280.3417358398437,283.4950256347656,292.058837890625,295.0845642089844,313.1693420410156,299.3944396972656,280.04998779296875,35823.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837781190872192,1.0,0.0,0.0,3.65035343170166,3.650377511978149,8.891256584320217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6935.18701171875,0.0,1532.2431640625,1895.4371337890625,0.0,4161.47705078125,0.905252993106842,1.0,0.0,3.0,1.0,0.0
12242460,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7881840467453003,0.4058279991149902,0.3703444898128509,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8772976398468018,0.5672835111618042,0.5414701700210571,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9841272234916688,0.7913620471954346,0.5537934303283691,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7681012153625488,0.3757708370685577,0.3614550530910492,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6593852639198303,0.2351850867271423,1.0865572690963743,284.9712829589844,284.95001220703125,299.4739990234375,289.1006774902344,298.0737609863281,297.2598571777344,284.9693603515625,1.0,0.6860151886940002,0.4721684455871582,0.4721684455871582,1.0,1.0,-3.499091863632202,1.2755228281021118,2.22356915473938,0.4830001890659332,0.901113510131836,0.901113510131836,0.0,249.9062957763672,257.0,49229.2890625,-0.0,3933.6015625,1.0,280.05780029296875,283.2806701660156,292.13897705078125,295.2992553710937,313.1693420410156,299.3944396972656,279.75,35936.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954667091369628,1.0,0.0,0.0,3.6535141468048096,3.653538227081299,8.906660582397308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7112.11474609375,0.0,1536.60693359375,1895.4371337890625,0.0,4261.64794921875,0.906008780002594,1.0,0.0,3.0,1.0,0.0
12242520,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7881840467453003,0.4058279991149902,0.3703444898128509,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8772976398468018,0.5672835111618042,0.5414701700210571,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9841272234916688,0.7913620471954346,0.5537934303283691,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7681012153625488,0.3757708370685577,0.3614550530910492,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6593852639198303,0.2351850867271423,1.0865572690963743,284.9712829589844,284.95001220703125,299.4739990234375,289.1006774902344,298.0737609863281,297.2598571777344,284.9693603515625,1.0,0.6860151886940002,0.4721684455871582,0.4721684455871582,1.0,1.0,-3.499091863632202,1.2755228281021118,2.22356915473938,0.4830001890659332,0.901113510131836,0.901113510131836,0.0,249.9062957763672,257.0,49229.2890625,-0.0,3933.6015625,1.0,280.05780029296875,283.2806701660156,292.13897705078125,295.2992553710937,313.1693420410156,299.3944396972656,279.75,35936.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954667091369628,1.0,0.0,0.0,3.6535141468048096,3.653538227081299,8.906660582397308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7112.11474609375,0.0,1536.60693359375,1895.4371337890625,0.0,4261.64794921875,0.906008780002594,1.0,0.0,3.0,1.0,0.0
12242580,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7836798429489136,0.4033576846122741,0.3685386478900909,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8726227879524231,0.5645240545272827,0.5393347144126892,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9814000725746156,0.7926579117774963,0.555043637752533,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7646021246910095,0.3746451437473297,0.3607922494411468,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6564010977745056,0.2344490587711334,1.0849555730819702,284.77569580078125,284.95001220703125,299.45220947265625,289.1036682128906,297.7409362792969,297.24090576171875,284.7744445800781,1.0,0.6877284049987793,0.1573894768953323,0.1573894768953323,1.0,1.0,-3.493135929107666,0.3638395369052887,3.12929630279541,-0.426602691411972,0.8971185088157654,0.8971185088157654,0.0,253.58526611328125,260.0,50132.4765625,-0.0,3948.1875,1.0,279.7582397460937,283.04541015625,292.1666259765625,295.3917236328125,313.1693420410156,299.3944396972656,280.04998779296875,36153.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881635267243837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6437.5419921875,0.0,1532.509033203125,1895.4371337890625,0.0,4300.0,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12242640,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7836798429489136,0.4033576846122741,0.3685386478900909,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8726227879524231,0.5645240545272827,0.5393347144126892,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9814000725746156,0.7926579117774963,0.555043637752533,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7646021246910095,0.3746451437473297,0.3607922494411468,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6564010977745056,0.2344490587711334,1.0849555730819702,284.77569580078125,284.95001220703125,299.45220947265625,289.1036682128906,297.7409362792969,297.24090576171875,284.7744445800781,1.0,0.6877284049987793,0.1573894768953323,0.1573894768953323,1.0,1.0,-3.493135929107666,0.3638395369052887,3.12929630279541,-0.426602691411972,0.8971185088157654,0.8971185088157654,0.0,253.58526611328125,260.0,50132.4765625,-0.0,3948.1875,1.0,279.7582397460937,283.04541015625,292.1666259765625,295.3917236328125,313.1693420410156,299.3944396972656,280.04998779296875,36153.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881635267243837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6437.5419921875,0.0,1532.509033203125,1895.4371337890625,0.0,4300.0,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12242700,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7814282178878784,0.4025767743587494,0.3676174879074096,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8702611923217773,0.5635126233100891,0.5381845831871033,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9800230264663696,0.7939991354942322,0.555691659450531,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7627928256988525,0.3742901384830475,0.3603522479534149,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6547976732254028,0.2341627925634384,1.083529353141785,284.893798828125,284.95001220703125,299.4410705566406,289.10498046875,297.7356872558594,297.23748779296875,284.8998107910156,1.0,0.6884600520133972,0.0,0.0,1.0,1.0,-3.489175319671631,2.24081795749953e-05,3.489152908325196,-0.7893222570419312,0.89787757396698,0.89787757396698,0.0,255.3950653076172,260.0,49091.62890625,-0.0,3952.808837890625,1.0,280.0013122558594,283.2021789550781,292.0937194824219,295.1690368652344,313.1693420410156,299.3944396972656,280.04998779296875,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978156089782716,1.0,0.0,0.0,3.646254539489746,3.6462786197662354,8.871299996826565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6591.64306640625,0.0,1529.7608642578125,1895.4371337890625,0.0,4281.55615234375,0.9045450091362,1.0,0.0,3.0,1.0,0.0
12242760,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7798376083374023,0.4023119509220123,0.3672744035720825,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8684748411178589,0.5630131363868713,0.5376002192497253,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9792153239250184,0.7960025668144226,0.5569600462913513,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7614874839782715,0.3743155300617218,0.360302060842514,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6536401510238647,0.2341509461402893,1.0832945108413696,284.9356384277344,284.95001220703125,299.42974853515625,289.10614013671875,297.7357482910156,297.2403869628906,284.9367370605469,1.0,0.6891099214553833,0.1572160720825195,0.1572160720825195,1.0,1.0,-3.489253520965576,0.2856882810592651,3.2035653591156006,-0.5042172074317932,0.8982377648353577,0.8982377648353577,0.0,257.23260498046875,263.0,48955.171875,-0.0,3960.858642578125,1.0,280.0421447753906,283.248291015625,292.082275390625,295.17706298828125,313.1693420410156,299.3944396972656,280.3500061035156,36045.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943788051605223,1.0,0.0,0.0,3.645994663238525,3.646018743515015,8.8700357991911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6266.94091796875,0.0,1529.0535888671875,1895.4371337890625,0.0,4252.40185546875,0.9044229984283448,1.0,0.0,3.0,1.0,0.0
12242820,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7783399820327759,0.4026006758213043,0.3673679232597351,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8666057586669922,0.5629138350486755,0.5373075008392334,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9792087078094482,0.8010187745094299,0.5602433681488037,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7604121565818787,0.3750919103622436,0.3608841001987457,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.6527495384216309,0.2347053736448288,1.085283637046814,285.13409423828125,284.95001220703125,299.4065856933594,289.1080322265625,298.00048828125,297.2550354003906,285.1361999511719,1.0,0.690605640411377,0.4716482162475586,0.4716482162475586,1.0,1.0,-3.4960381984710693,1.2245495319366455,2.271488904953003,0.4324188232421875,0.9022645354270936,0.9022645354270936,0.0,259.79510498046875,266.0,48086.8984375,-0.0,3985.298828125,1.0,280.3417358398437,283.4876403808594,292.0643310546875,295.0788879394531,313.1693420410156,299.3944396972656,280.04998779296875,35837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823715090751648,1.0,0.0,0.0,3.6512491703033447,3.651273250579834,8.895619885151973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6927.70849609375,0.0,1533.34423828125,1895.4371337890625,0.0,4149.30322265625,0.9054673314094543,1.0,0.0,3.0,1.0,0.0
12242880,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7783399820327759,0.4026006758213043,0.3673679232597351,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8666057586669922,0.5629138350486755,0.5373075008392334,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9792087078094482,0.8010187745094299,0.5602433681488037,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7604121565818787,0.3750919103622436,0.3608841001987457,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.6527495384216309,0.2347053736448288,1.085283637046814,285.13409423828125,284.95001220703125,299.4065856933594,289.1080322265625,298.00048828125,297.2550354003906,285.1361999511719,1.0,0.690605640411377,0.4716482162475586,0.4716482162475586,1.0,1.0,-3.4960381984710693,1.2245495319366455,2.271488904953003,0.4324188232421875,0.9022645354270936,0.9022645354270936,0.0,259.79510498046875,266.0,48086.8984375,-0.0,3985.298828125,1.0,280.3417358398437,283.4876403808594,292.0643310546875,295.0788879394531,313.1693420410156,299.3944396972656,280.04998779296875,35837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823715090751648,1.0,0.0,0.0,3.6512491703033447,3.651273250579834,8.895619885151973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6927.70849609375,0.0,1533.34423828125,1895.4371337890625,0.0,4149.30322265625,0.9054673314094543,1.0,0.0,3.0,1.0,0.0
12242940,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7764280438423157,0.4016680717468261,0.3670684993267059,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8644586801528931,0.5617595911026001,0.5367568731307983,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9787450432777404,0.8041623830795288,0.5629649758338928,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.759165346622467,0.3752207159996032,0.361400842666626,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6518145203590393,0.234913557767868,1.0876023769378662,284.9830017089844,284.95001220703125,299.38262939453125,289.1093139648437,298.224609375,297.2528686523437,284.98193359375,1.0,0.6924034953117371,0.7860803604125977,0.7860803604125977,1.0,1.0,-3.5017123222351074,1.5998278856277466,1.9018844366073608,0.8062744140625,0.9014766812324524,0.9014766812324524,0.0,262.4773254394531,269.0,49399.15234375,-0.0,4013.026123046875,1.0,280.05780029296875,283.2916259765625,292.1510314941406,295.316162109375,313.1693420410156,299.3944396972656,279.75,35931.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947599172592164,1.0,0.0,0.0,3.654565572738648,3.6545896530151367,8.911787290344364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7131.748046875,0.0,1537.737060546875,1895.4371337890625,0.0,4255.64306640625,0.9062435030937196,1.0,0.0,3.0,1.0,0.0
12243000,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7764280438423157,0.4016680717468261,0.3670684993267059,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8644586801528931,0.5617595911026001,0.5367568731307983,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9787450432777404,0.8041623830795288,0.5629649758338928,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.759165346622467,0.3752207159996032,0.361400842666626,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6518145203590393,0.234913557767868,1.0876023769378662,284.9830017089844,284.95001220703125,299.38262939453125,289.1093139648437,298.224609375,297.2528686523437,284.98193359375,1.0,0.6924034953117371,0.7860803604125977,0.7860803604125977,1.0,1.0,-3.5017123222351074,1.5998278856277466,1.9018844366073608,0.8062744140625,0.9014766812324524,0.9014766812324524,0.0,262.4773254394531,269.0,49399.15234375,-0.0,4013.026123046875,1.0,280.05780029296875,283.2916259765625,292.1510314941406,295.316162109375,313.1693420410156,299.3944396972656,279.75,35931.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947599172592164,1.0,0.0,0.0,3.654565572738648,3.6545896530151367,8.911787290344364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7131.748046875,0.0,1537.737060546875,1895.4371337890625,0.0,4255.64306640625,0.9062435030937196,1.0,0.0,3.0,1.0,0.0
12243060,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7723810076713562,0.3993425369262695,0.365398645401001,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8602895736694336,0.5591477155685425,0.5347629189491272,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9761697053909302,0.8054531812667847,0.5642274022102356,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7560978531837463,0.3742232322692871,0.3608589768409729,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.6492053866386414,0.234248861670494,1.0863083600997925,284.7885131835937,284.95001220703125,299.3578796386719,289.1099853515625,298.0145874023437,297.2349853515625,284.786376953125,1.0,0.6937980651855469,0.4716482162475586,0.4716482162475586,1.0,1.0,-3.496619701385498,1.2733091115951538,2.223310708999634,0.4814457893371582,0.8977441191673279,0.8977441191673279,0.0,266.2032775878906,272.0,50324.171875,-0.0,4024.65673828125,1.0,279.7582092285156,283.055908203125,292.1830139160156,295.4232482910156,313.1693420410156,299.3944396972656,280.04998779296875,36134.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650280714035034,3.650304794311523,8.890902449820715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6456.6796875,0.0,1534.4871826171875,1895.4371337890625,0.0,4300.0,0.905414342880249,1.0,0.0,3.0,1.0,0.0
12243120,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7723810076713562,0.3993425369262695,0.365398645401001,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8602895736694336,0.5591477155685425,0.5347629189491272,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9761697053909302,0.8054531812667847,0.5642274022102356,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7560978531837463,0.3742232322692871,0.3608589768409729,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.6492053866386414,0.234248861670494,1.0863083600997925,284.7885131835937,284.95001220703125,299.3578796386719,289.1099853515625,298.0145874023437,297.2349853515625,284.786376953125,1.0,0.6937980651855469,0.4716482162475586,0.4716482162475586,1.0,1.0,-3.496619701385498,1.2733091115951538,2.223310708999634,0.4814457893371582,0.8977441191673279,0.8977441191673279,0.0,266.2032775878906,272.0,50324.171875,-0.0,4024.65673828125,1.0,279.7582092285156,283.055908203125,292.1830139160156,295.4232482910156,313.1693420410156,299.3944396972656,280.04998779296875,36134.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650280714035034,3.650304794311523,8.890902449820715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6456.6796875,0.0,1534.4871826171875,1895.4371337890625,0.0,4300.0,0.905414342880249,1.0,0.0,3.0,1.0,0.0
12243180,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7695506811141968,0.3982570171356201,0.3641240298748016,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8573092222213745,0.5576597452163696,0.5330814719200134,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9746805429458618,0.8080365657806396,0.5656380653381348,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7539242506027222,0.3738424181938171,0.3603348731994629,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.647255539894104,0.2339019179344177,1.084445834159851,284.9291076660156,284.95001220703125,299.3353881835937,289.1100158691406,297.7081604003906,297.232421875,284.930908203125,1.0,0.6950201392173767,0.1949479281902313,0.1949479281902313,1.0,1.0,-3.491871833801269,0.4607942700386047,3.0310776233673096,-0.3295425772666931,0.8986523747444153,0.8986523747444153,0.0,268.64727783203125,272.0,48968.59375,-0.0,4033.869384765625,1.0,280.037841796875,283.2416381835937,292.088134765625,295.1829528808594,313.1693420410156,299.3944396972656,280.04998779296875,36051.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956107139587402,1.0,0.0,0.0,3.647964000701904,3.6479878425598153,8.879619599611033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6639.63916015625,0.0,1531.2884521484375,1895.4371337890625,0.0,4262.87109375,0.9048720598220824,1.0,0.0,3.0,1.0,0.0
12243240,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7693305015563965,0.3981844484806061,0.3640522360801697,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.857058048248291,0.5575345754623413,0.532953679561615,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9746434688568116,0.8084813952445984,0.5659399032592773,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.753764271736145,0.3738510310649872,0.3603347539901733,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6471095085144043,0.233899712562561,1.0844109058380127,284.9339294433594,284.95001220703125,299.332275390625,289.1099853515625,297.7078552246094,297.2330322265625,284.9350891113281,1.0,0.6952293515205383,0.1572160720825195,0.1572160720825195,1.0,1.0,-3.491955041885376,0.3631971776485443,3.128757953643799,-0.4270942211151123,0.8986874222755432,0.8986874222755432,0.0,268.8827514648437,275.0,48956.01171875,-0.0,4036.427001953125,1.0,280.04217529296875,283.24676513671875,292.08807373046875,295.18621826171875,313.1693420410156,299.3944396972656,280.3500061035156,36043.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950790405273438,1.0,0.0,0.0,3.6478896141052246,3.647913694381714,8.879258643901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6268.27978515625,0.0,1531.1480712890625,1895.4371337890625,0.0,4258.35498046875,0.9048463106155396,1.0,0.0,3.0,1.0,0.0
12243300,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7685556411743164,0.398157000541687,0.3638805449008941,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8561453223228455,0.5572929978370667,0.5325672030448914,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.974611520767212,0.8107152581214905,0.5673155784606934,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7532269954681396,0.374099850654602,0.3604529500007629,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6466293931007385,0.234046921133995,1.084702730178833,285.0696716308594,284.95001220703125,299.31915283203125,289.1097106933594,297.70904541015625,297.238525390625,285.0762939453125,1.0,0.6962112784385681,0.0,0.0,1.0,1.0,-3.493425130844116,2.2432352125179023e-05,3.4934027194976807,-0.7903259992599487,0.9008090496063232,0.9008090496063232,0.0,269.8319091796875,275.0,47946.5,-0.0,4049.728759765625,1.0,280.2987365722656,283.4208068847656,292.047607421875,295.0201416015625,313.1693420410156,299.3944396972656,280.3500061035156,35937.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986729383468628,1.0,0.0,0.0,3.649291515350342,3.649315357208252,8.886083833203884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6449.36669921875,0.0,1531.9097900390625,1895.4371337890625,0.0,4186.93798828125,0.9051219820976256,1.0,0.0,3.0,1.0,0.0
12243360,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7679252028465271,0.3983707129955292,0.3640563488006592,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8553234934806824,0.5573258399963379,0.5325620770454407,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.974643051624298,0.8132286071777344,0.5690405964851379,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7527984976768494,0.3745854794979095,0.3608752787113189,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.646284818649292,0.2343950569629669,1.0861191749572754,285.11669921875,284.95001220703125,299.3058166503906,289.1092834472656,297.712646484375,297.24676513671875,285.1180419921875,1.0,0.697173535823822,0.1570908576250076,0.1570908576250076,1.0,1.0,-3.497931480407715,0.2862992882728576,3.211632013320923,-0.5055192112922668,0.9024311900138856,0.9024311900138856,0.0,271.2115173339844,278.0,47870.16015625,-0.0,4066.4189453125,1.0,280.3417358398437,283.4706115722656,292.0634460449219,295.0717468261719,313.1693420410156,299.3944396972656,280.04998779296875,35849.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826542139053344,1.0,0.0,0.0,3.652895927429199,3.652920007705689,8.903646175895119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6906.76025390625,0.0,1535.2686767578125,1895.4371337890625,0.0,4151.751953125,0.9058389663696288,1.0,0.0,3.0,1.0,0.0
12243420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7655288577079773,0.397293210029602,0.3636418879032135,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8526896834373474,0.5560223460197449,0.531887948513031,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9734482765197754,0.8159552812576294,0.5715034008026123,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7511222958564758,0.3746335506439209,0.3613438606262207,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6449556946754456,0.2345170080661773,1.0881978273391724,284.9730224609375,284.95001220703125,299.27838134765625,289.1078491210937,297.9481811523437,297.2436218261719,284.9725036621094,1.0,0.6988202929496765,0.4712725877761841,0.4712725877761841,1.0,1.0,-3.502655029296875,1.2261334657669067,2.276521682739258,0.4329187870025635,0.9014849662780762,0.9014849662780762,0.0,274.7656555175781,281.0,49256.47265625,-0.0,4091.673583984375,1.0,280.05780029296875,283.2827453613281,292.1444396972656,295.2972106933594,313.1693420410156,299.3944396972656,279.75,35947.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937726855278016,1.0,0.0,0.0,3.655357837677002,3.655381917953491,8.91565207439271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7118.74072265625,0.0,1538.74755859375,1895.4371337890625,0.0,4247.2431640625,0.9064359068870544,1.0,0.0,3.0,1.0,0.0
12243480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7655288577079773,0.397293210029602,0.3636418879032135,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8526896834373474,0.5560223460197449,0.531887948513031,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9734482765197754,0.8159552812576294,0.5715034008026123,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7511222958564758,0.3746335506439209,0.3613438606262207,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6449556946754456,0.2345170080661773,1.0881978273391724,284.9730224609375,284.95001220703125,299.27838134765625,289.1078491210937,297.9481811523437,297.2436218261719,284.9725036621094,1.0,0.6988202929496765,0.4712725877761841,0.4712725877761841,1.0,1.0,-3.502655029296875,1.2261334657669067,2.276521682739258,0.4329187870025635,0.9014849662780762,0.9014849662780762,0.0,274.7656555175781,281.0,49256.47265625,-0.0,4091.673583984375,1.0,280.05780029296875,283.2827453613281,292.1444396972656,295.2972106933594,313.1693420410156,299.3944396972656,279.75,35947.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937726855278016,1.0,0.0,0.0,3.655357837677002,3.655381917953491,8.91565207439271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7118.74072265625,0.0,1538.74755859375,1895.4371337890625,0.0,4247.2431640625,0.9064359068870544,1.0,0.0,3.0,1.0,0.0
12243540,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7616894245147705,0.3950266540050506,0.3619951605796814,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8487528562545776,0.5534629821777344,0.5299106240272522,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.9707165360450744,0.8169436454772949,0.5725492835044861,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7482300996780396,0.373679518699646,0.3608246147632599,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6424912810325623,0.2338685244321823,1.0869007110595703,284.7955017089844,284.95001220703125,299.25,289.10565185546875,298.1493225097656,297.2259826660156,284.79412841796875,1.0,0.6999098658561707,0.785454273223877,0.785454273223877,1.0,1.0,-3.497377872467041,1.597517728805542,1.8998602628707888,0.8053526878356934,0.8979559540748596,0.8979559540748596,0.0,278.7995910644531,269.0,50437.40234375,-0.0,4099.44482421875,1.0,279.75830078125,283.0635986328125,292.1791076660156,295.421630859375,313.1693420410156,299.3944396972656,280.04998779296875,36134.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651021003723145,3.651045083999634,8.894508596313244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6466.21630859375,0.0,1535.310791015625,1895.4371337890625,0.0,4300.0,0.9055829048156738,1.0,0.0,3.0,1.0,0.0
12243600,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7616894245147705,0.3950266540050506,0.3619951605796814,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8487528562545776,0.5534629821777344,0.5299106240272522,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.9707165360450744,0.8169436454772949,0.5725492835044861,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7482300996780396,0.373679518699646,0.3608246147632599,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6424912810325623,0.2338685244321823,1.0869007110595703,284.7955017089844,284.95001220703125,299.25,289.10565185546875,298.1493225097656,297.2259826660156,284.79412841796875,1.0,0.6999098658561707,0.785454273223877,0.785454273223877,1.0,1.0,-3.497377872467041,1.597517728805542,1.8998602628707888,0.8053526878356934,0.8979559540748596,0.8979559540748596,0.0,278.7995910644531,269.0,50437.40234375,-0.0,4099.44482421875,1.0,279.75830078125,283.0635986328125,292.1791076660156,295.421630859375,313.1693420410156,299.3944396972656,280.04998779296875,36134.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651021003723145,3.651045083999634,8.894508596313244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6466.21630859375,0.0,1535.310791015625,1895.4371337890625,0.0,4300.0,0.9055829048156738,1.0,0.0,3.0,1.0,0.0
12243660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.762948751449585,0.3938109576702118,0.3604091703891754,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8502481579780579,0.5517790913581848,0.5278405547142029,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.974316656589508,0.819555938243866,0.5738312005996704,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7499397993087769,0.3732165694236755,0.3600169420242309,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6437959671020508,0.2334009706974029,1.0835217237472534,284.9385070800781,284.95001220703125,299.2176818847656,289.1005554199219,297.9545593261719,297.22222900390625,284.93853759765625,1.0,0.6968034505844116,0.4712725877761841,0.4712725877761841,1.0,1.0,-3.489473819732666,1.2695796489715576,2.2198941707611084,0.4795923829078674,0.8990307450294495,0.8990307450294495,0.0,274.6698303222656,257.0,49040.26953125,-0.0,4056.902587890625,1.0,280.04217529296875,283.2511901855469,292.0857238769531,295.1949462890625,313.1693420410156,299.3944396972656,280.3500061035156,36035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964788556098938,1.0,0.0,0.0,3.6491353511810303,3.64915943145752,8.885323836693715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.3916015625,0.0,1532.4697265625,1895.4371337890625,0.0,4270.236328125,0.9051150679588318,1.0,0.0,3.0,1.0,0.0
12243720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.762948751449585,0.3938109576702118,0.3604091703891754,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8502481579780579,0.5517790913581848,0.5278405547142029,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.974316656589508,0.819555938243866,0.5738312005996704,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7499397993087769,0.3732165694236755,0.3600169420242309,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6437959671020508,0.2334009706974029,1.0835217237472534,284.9385070800781,284.95001220703125,299.2176818847656,289.1005554199219,297.9545593261719,297.22222900390625,284.93853759765625,1.0,0.6968034505844116,0.4712725877761841,0.4712725877761841,1.0,1.0,-3.489473819732666,1.2695796489715576,2.2198941707611084,0.4795923829078674,0.8990307450294495,0.8990307450294495,0.0,274.6698303222656,257.0,49040.26953125,-0.0,4056.902587890625,1.0,280.04217529296875,283.2511901855469,292.0857238769531,295.1949462890625,313.1693420410156,299.3944396972656,280.3500061035156,36035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964788556098938,1.0,0.0,0.0,3.6491353511810303,3.64915943145752,8.885323836693715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6274.3916015625,0.0,1532.4697265625,1895.4371337890625,0.0,4270.236328125,0.9051150679588318,1.0,0.0,3.0,1.0,0.0
12243780,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7683854103088379,0.3935365676879883,0.3596633374691009,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8560843467712402,0.5510627031326294,0.5266281366348267,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9823689460754396,0.8233882188796997,0.5760498046875,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7554444670677185,0.3734783232212066,0.3597588539123535,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6483274102210999,0.2334275841712951,1.0814361572265625,285.10174560546875,284.95001220703125,299.1788024902344,289.0905456542969,297.6708374023437,297.2301940917969,285.102783203125,1.0,0.692530632019043,0.1570908576250076,0.1570908576250076,1.0,1.0,-3.486964464187622,0.3620270788669586,3.1249372959136963,-0.4267479479312897,0.9023942947387696,0.9023942947387696,0.0,265.4953918457031,245.0,47695.703125,-0.0,4003.501953125,1.0,280.3417663574219,283.4591064453125,292.0445861816406,295.0485534667969,313.1693420410156,299.3944396972656,280.04998779296875,35863.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840742349624634,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907047117645561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6887.470703125,0.0,1536.1495361328125,1895.4371337890625,0.0,4164.03662109375,0.9060038328170776,1.0,0.0,3.0,1.0,0.0
12243840,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7683854103088379,0.3935365676879883,0.3596633374691009,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8560843467712402,0.5510627031326294,0.5266281366348267,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9823689460754396,0.8233882188796997,0.5760498046875,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7554444670677185,0.3734783232212066,0.3597588539123535,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6483274102210999,0.2334275841712951,1.0814361572265625,285.10174560546875,284.95001220703125,299.1788024902344,289.0905456542969,297.6708374023437,297.2301940917969,285.102783203125,1.0,0.692530632019043,0.1570908576250076,0.1570908576250076,1.0,1.0,-3.486964464187622,0.3620270788669586,3.1249372959136963,-0.4267479479312897,0.9023942947387696,0.9023942947387696,0.0,265.4953918457031,245.0,47695.703125,-0.0,4003.501953125,1.0,280.3417663574219,283.4591064453125,292.0445861816406,295.0485534667969,313.1693420410156,299.3944396972656,280.04998779296875,35863.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840742349624634,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907047117645561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6887.470703125,0.0,1536.1495361328125,1895.4371337890625,0.0,4164.03662109375,0.9060038328170776,1.0,0.0,3.0,1.0,0.0
