time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243900,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7715716361999512,0.392982006072998,0.3592641949653625,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8595424890518188,0.5503480434417725,0.5260331630706787,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9866220355033876,0.8246037364006042,0.5770812630653381,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7586976289749146,0.3733901679515838,0.3596636950969696,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.651045560836792,0.2333183288574218,1.0805763006210327,284.979736328125,284.95001220703125,299.15704345703125,289.0837707519531,297.6647644042969,297.22906494140625,284.9734191894531,1.0,0.6901456117630005,0.0,0.0,1.0,1.0,-3.485863208770752,2.231431062682532e-05,3.4858407974243164,-0.7880706787109375,0.9014199376106262,0.9014199376106262,0.0,260.4349365234375,245.0,48681.671875,-0.0,3974.412841796875,1.0,280.0985107421875,283.2989196777344,292.1104431152344,295.26593017578125,313.1693420410156,299.3944396972656,280.04998779296875,35922.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905200004577636,1.0,0.0,0.0,3.655241250991821,3.655265092849731,8.915082503335725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6722.3134765625,0.0,1538.423828125,1895.4371337890625,0.0,4219.4755859375,0.9063614010810852,1.0,0.0,3.0,1.0,0.0
12243960,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7737649083137512,0.39193856716156,0.3583497703075409,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8620588183403015,0.5491462349891663,0.5249302387237549,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9897671937942504,0.8251343965530396,0.5775012373924255,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7611286044120789,0.3729385733604431,0.359221488237381,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6530452370643616,0.2329412698745727,1.0786582231521606,284.9340515136719,284.95001220703125,299.1337585449219,289.0758972167969,297.6540832519531,297.22186279296875,284.9325561523437,1.0,0.6871710419654846,0.1569144129753112,0.1569144129753112,1.0,1.0,-3.4811267852783203,0.2831149995326996,3.198011875152588,-0.5042301416397095,0.9008183479309082,0.9008183479309082,0.0,256.34490966796875,233.0,48761.20703125,-0.0,3935.013916015625,1.0,280.05780029296875,283.2497253417969,292.10955810546875,295.24322509765625,313.1693420410156,299.3944396972656,279.75,35985.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946339130401612,1.0,0.0,0.0,3.6548991203308105,3.6549232006073,8.913414717426349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,7063.69921875,0.0,1538.5152587890625,1895.4371337890625,0.0,4254.5712890625,0.9063528180122375,1.0,0.0,3.0,1.0,0.0
12244020,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7778961062431335,0.3890641331672668,0.3557004630565643,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.8669857978820801,0.5458667278289795,0.5218009948730469,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.995673656463623,0.8251384496688843,0.5774915814399719,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.7658364772796631,0.3713176250457763,0.3575983643531799,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6567808389663696,0.2315850406885147,1.0719797611236572,284.7509765625,284.95001220703125,299.0829467773437,289.0569763183594,297.8504333496094,297.1997375488281,284.74951171875,1.0,0.6799737811088562,0.4707432389259338,0.4707432389259338,1.0,1.0,-3.46418571472168,1.210072636604309,2.25411319732666,0.4260924458503723,0.8966038227081299,0.8966038227081299,0.0,247.70274353027344,221.0,49844.58984375,-0.0,3833.40087890625,1.0,279.7582397460937,283.02899169921875,292.1246337890625,295.3353271484375,313.1693420410156,299.3944396972656,280.04998779296875,36192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648284435272217,3.648308515548706,8.881179951458762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6406.95166015625,0.0,1532.6986083984375,1895.4371337890625,0.0,4300.0,0.9050114154815674,1.0,0.0,3.0,1.0,0.0
12244080,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7778961062431335,0.3890641331672668,0.3557004630565643,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.8669857978820801,0.5458667278289795,0.5218009948730469,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.995673656463623,0.8251384496688843,0.5774915814399719,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.7658364772796631,0.3713176250457763,0.3575983643531799,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6567808389663696,0.2315850406885147,1.0719797611236572,284.7509765625,284.95001220703125,299.0829467773437,289.0569763183594,297.8504333496094,297.1997375488281,284.74951171875,1.0,0.6799737811088562,0.4707432389259338,0.4707432389259338,1.0,1.0,-3.46418571472168,1.210072636604309,2.25411319732666,0.4260924458503723,0.8966038227081299,0.8966038227081299,0.0,247.70274353027344,221.0,49844.58984375,-0.0,3833.40087890625,1.0,279.7582397460937,283.02899169921875,292.1246337890625,295.3353271484375,313.1693420410156,299.3944396972656,280.04998779296875,36192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648284435272217,3.648308515548706,8.881179951458762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6406.95166015625,0.0,1532.6986083984375,1895.4371337890625,0.0,4300.0,0.9050114154815674,1.0,0.0,3.0,1.0,0.0
12244140,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7835338115692139,0.3874601125717163,0.3535226285457611,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8733913898468018,0.543674111366272,0.5189948081970215,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8275328278541565,0.5721679329872131,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7717867493629456,0.3703843355178833,0.3560881912708282,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6614456176757812,0.2305695414543151,1.0649257898330688,284.89288330078125,284.95001220703125,299.0267639160156,289.03399658203125,298.03033447265625,297.1953125,284.8927001953125,1.0,0.6718073487281799,0.7845720648765564,0.7845720648765564,1.0,1.0,-3.4415223598480225,1.570576548576355,1.870945811271668,0.7914617657661438,0.8970676064491272,0.8970676064491272,0.0,237.7498474121093,209.0,48468.63671875,-0.0,3716.306396484375,1.0,280.0421142578125,283.22003173828125,292.017822265625,295.09649658203125,313.1693420410156,299.3944396972656,280.3500061035156,36098.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961363673210144,1.0,0.0,0.0,3.644077301025391,3.644101142883301,8.860707794156042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6215.66796875,0.0,1527.32275390625,1895.4371337890625,0.0,4267.33154296875,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12244200,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7835338115692139,0.3874601125717163,0.3535226285457611,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8733913898468018,0.543674111366272,0.5189948081970215,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8275328278541565,0.5721679329872131,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7717867493629456,0.3703843355178833,0.3560881912708282,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6614456176757812,0.2305695414543151,1.0649257898330688,284.89288330078125,284.95001220703125,299.0267639160156,289.03399658203125,298.03033447265625,297.1953125,284.8927001953125,1.0,0.6718073487281799,0.7845720648765564,0.7845720648765564,1.0,1.0,-3.4415223598480225,1.570576548576355,1.870945811271668,0.7914617657661438,0.8970676064491272,0.8970676064491272,0.0,237.7498474121093,209.0,48468.63671875,-0.0,3716.306396484375,1.0,280.0421142578125,283.22003173828125,292.017822265625,295.09649658203125,313.1693420410156,299.3944396972656,280.3500061035156,36098.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961363673210144,1.0,0.0,0.0,3.644077301025391,3.644101142883301,8.860707794156042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6215.66796875,0.0,1527.32275390625,1895.4371337890625,0.0,4267.33154296875,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12244260,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7907371520996094,0.3868607580661773,0.3524826765060425,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8812832236289978,0.5425231456756592,0.5173708200454712,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8343751430511475,0.5554494857788086,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7791113257408142,0.3702561855316162,0.3554535806179046,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6673849821090698,0.2301813513040542,1.060828447341919,285.0355834960937,284.95001220703125,298.9656066894531,289.0072326660156,297.857421875,297.2171936035156,285.0351867675781,1.0,0.6628886461257935,0.4707432389259338,0.4707432389259338,1.0,1.0,-3.412484645843506,1.2378941774368286,2.174590349197388,0.4656476676464081,0.8994751572608948,0.8994751572608948,0.0,227.1356811523437,197.0,46862.6171875,-0.0,3586.48291015625,1.0,280.3417358398437,283.4115600585937,291.9604187011719,294.9261779785156,313.1693420410156,299.3944396972656,280.6499938964844,35943.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837135076522828,1.0,0.0,0.0,3.6457793712615967,3.645803451538086,8.868988174981496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6047.7001953125,0.0,1528.0570068359375,1895.4371337890625,0.0,4160.91845703125,0.9043046832084656,1.0,0.0,3.0,1.0,0.0
12244320,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7907371520996094,0.3868607580661773,0.3524826765060425,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8812832236289978,0.5425231456756592,0.5173708200454712,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.8343751430511475,0.5554494857788086,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7791113257408142,0.3702561855316162,0.3554535806179046,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6673849821090698,0.2301813513040542,1.060828447341919,285.0355834960937,284.95001220703125,298.9656066894531,289.0072326660156,297.857421875,297.2171936035156,285.0351867675781,1.0,0.6628886461257935,0.4707432389259338,0.4707432389259338,1.0,1.0,-3.412484645843506,1.2378941774368286,2.174590349197388,0.4656476676464081,0.8994751572608948,0.8994751572608948,0.0,227.1356811523437,197.0,46862.6171875,-0.0,3586.48291015625,1.0,280.3417358398437,283.4115600585937,291.9604187011719,294.9261779785156,313.1693420410156,299.3944396972656,280.6499938964844,35943.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837135076522828,1.0,0.0,0.0,3.6457793712615967,3.645803451538086,8.868988174981496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6047.7001953125,0.0,1528.0570068359375,1895.4371337890625,0.0,4160.91845703125,0.9043046832084656,1.0,0.0,3.0,1.0,0.0
12244380,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7995048761367798,0.386697381734848,0.3518733382225036,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8909060955047607,0.5418911576271057,0.5162801742553711,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9990000128746032,0.8437048196792603,0.536956250667572,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7880194783210754,0.3705447316169739,0.3552395105361938,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6749023795127869,0.230236068367958,1.0587395429611206,285.1908874511719,284.95001220703125,298.902587890625,288.97833251953125,297.62713623046875,297.2542724609375,285.1915588378906,1.0,0.6542345881462097,0.1694675683975219,0.1694675683975219,1.0,1.0,-3.38542103767395,0.374523401260376,3.010897636413574,-0.3910778164863586,0.9038621187210084,0.9038621187210084,0.0,215.8981475830078,197.0,45438.34375,-0.0,3464.18212890625,1.0,280.64044189453125,283.61041259765625,291.9212341308594,294.786376953125,313.1693420410156,299.3944396972656,280.6499938964844,35758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970199167728424,1.0,0.0,0.0,3.653899908065796,3.653923988342285,8.908541531127412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6254.5283203125,0.0,1535.7022705078125,1895.4371337890625,0.0,4042.963134765625,0.9060011506080629,1.0,0.0,3.0,1.0,0.0
12244440,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7998998761177063,0.3866877555847168,0.3518556952476501,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8913403749465942,0.5418639183044434,0.5162439346313477,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9990000128746032,0.8441221714019775,0.536156415939331,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.788421630859375,0.3705578744411468,0.3552385866641998,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.6752473711967468,0.2302426099777221,1.058692455291748,285.1916809082031,284.95001220703125,298.89990234375,288.97705078125,297.6278381347656,297.2559509277344,285.1919250488281,1.0,0.6538736820220947,0.1569144129753112,0.1569144129753112,1.0,1.0,-3.3843393325805664,0.3444380164146423,3.0399014949798584,-0.4209006726741791,0.9040011167526244,0.9040011167526244,0.0,215.42417907714844,185.0,45427.07421875,-0.0,3459.187255859375,1.0,280.6417541503906,283.6111755371094,291.92254638671875,294.7895202636719,313.1693420410156,299.3944396972656,280.3500061035156,35754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970011293888092,1.0,0.0,0.0,3.654333114624024,3.6543571949005127,8.910653264138091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6629.595703125,0.0,1536.1546630859375,1895.4371337890625,0.0,4041.30810546875,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12244500,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8046340346336365,0.3861140608787536,0.3514512181282043,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8966110944747925,0.5410975217819214,0.515618085861206,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.848857581615448,0.5263914465904236,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7933149337768555,0.3704226613044739,0.3551146388053894,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6794689893722534,0.2301421761512756,1.0578558444976809,285.06011962890625,284.95001220703125,298.8654479980469,288.96075439453125,297.6318664550781,297.271484375,285.0527648925781,1.0,0.6493257880210876,0.0,0.0,1.0,1.0,-3.3702049255371094,2.0853802197962068e-05,3.3701841831207275,-0.7618299126625061,0.903468906879425,0.903468906879425,0.0,209.6410980224609,185.0,46305.09375,-0.0,3396.383544921875,1.0,280.3984680175781,283.4422302246094,291.9850158691406,294.99871826171875,313.1693420410156,299.3944396972656,280.3500061035156,35813.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97654926776886,1.0,0.0,0.0,3.658018589019776,3.6580424308776855,8.928635111260519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6461.26513671875,0.0,1540.706298828125,1895.4371337890625,0.0,4098.65625,0.9069066047668456,1.0,0.0,3.0,1.0,0.0
12244560,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8082994818687439,0.3850455284118652,0.3505041897296905,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9008867740631104,0.5398246645927429,0.5144445896148682,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.8530145883560181,0.5179730653762817,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7973220348358154,0.3698979020118713,0.3546025156974792,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6829299926757812,0.229777842760086,1.0559213161468506,285.00592041015625,284.95001220703125,298.8300170898437,288.94366455078125,297.6304931640625,297.2798156738281,285.0038146972656,1.0,0.6444154381752014,0.1572811901569366,0.1572811901569366,1.0,1.0,-3.354609727859497,0.2674120366573334,3.087197542190552,-0.4913448393344879,0.903259813785553,0.903259813785553,0.0,204.69482421875,188.0,46302.7890625,-0.0,3329.4033203125,1.0,280.3577880859375,283.3858337402344,291.9767150878906,294.96484375,313.1693420410156,299.3944396972656,280.04998779296875,35879.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807196855545044,1.0,0.0,0.0,3.6596193313598633,3.659643411636353,8.936452218222257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6778.7822265625,0.0,1542.995849609375,1895.4371337890625,0.0,4134.97607421875,0.9073347449302672,1.0,0.0,3.0,1.0,0.0
12244620,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8100652098655701,0.3821538090705871,0.3480046391487121,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9032922387123108,0.5364157557487488,0.5113723874092102,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8592411875724792,0.5109022855758667,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7998526096343994,0.3681057691574096,0.3530077636241913,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.6849710941314697,0.2284632176160812,1.050273299217224,284.80523681640625,284.95001220703125,298.75634765625,288.90740966796875,297.7890014648437,297.2797546386719,284.8026123046875,1.0,0.6386653780937195,0.4718435704708099,0.4718435704708099,1.0,1.0,-3.330675840377808,1.1613569259643557,2.169318914413452,0.4072129726409912,0.8996790051460266,0.8996790051460266,0.0,200.2096710205078,191.0,47212.765625,-0.0,3242.47216796875,1.0,280.05816650390625,283.1506042480469,291.9557800292969,295.0199890136719,313.1693420410156,299.3944396972656,279.75,36096.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934897422790528,1.0,0.0,0.0,3.656693458557129,3.656717538833618,8.922168603930913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6892.21630859375,0.0,1541.3480224609375,1895.4371337890625,0.0,4244.83349609375,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
12244680,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8100652098655701,0.3821538090705871,0.3480046391487121,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9032922387123108,0.5364157557487488,0.5113723874092102,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9990000128746032,0.8592411875724792,0.5109022855758667,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7998526096343994,0.3681057691574096,0.3530077636241913,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.6849710941314697,0.2284632176160812,1.050273299217224,284.80523681640625,284.95001220703125,298.75634765625,288.90740966796875,297.7890014648437,297.2797546386719,284.8026123046875,1.0,0.6386653780937195,0.4718435704708099,0.4718435704708099,1.0,1.0,-3.330675840377808,1.1613569259643557,2.169318914413452,0.4072129726409912,0.8996790051460266,0.8996790051460266,0.0,200.2096710205078,191.0,47212.765625,-0.0,3242.47216796875,1.0,280.05816650390625,283.1506042480469,291.9557800292969,295.0199890136719,313.1693420410156,299.3944396972656,279.75,36096.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934897422790528,1.0,0.0,0.0,3.656693458557129,3.656717538833618,8.922168603930913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6892.21630859375,0.0,1541.3480224609375,1895.4371337890625,0.0,4244.83349609375,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
12244740,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8082598447799683,0.3785880208015442,0.3449476361274719,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.901637315750122,0.5322121381759644,0.5075921416282654,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.9990000128746032,0.862601101398468,0.5098365545272827,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.7986895442008972,0.365584135055542,0.3507799506187439,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.6835495829582214,0.2264633029699325,1.0419859886169434,284.585205078125,284.95001220703125,298.6793518066406,288.8685607910156,297.9062805175781,297.2599182128906,284.5828552246094,1.0,0.634963870048523,0.7864059209823608,0.7864059209823608,1.0,1.0,-3.3085246086120605,1.5076470375061035,1.800877571105957,0.7581091523170471,0.893025815486908,0.893025815486908,0.0,198.78546142578125,194.0,47888.9453125,-0.0,3182.673095703125,1.0,279.7582397460937,282.9041442871094,291.9211730957031,295.03045654296875,313.1693420410156,299.3944396972656,280.04998779296875,36381.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643349885940552,3.643373727798462,8.857170996634522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6200.384765625,0.0,1528.63037109375,1895.4371337890625,0.0,4300.0,0.9040282368659972,1.0,0.0,3.0,1.0,0.0
12244800,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8082598447799683,0.3785880208015442,0.3449476361274719,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.901637315750122,0.5322121381759644,0.5075921416282654,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.9990000128746032,0.862601101398468,0.5098365545272827,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.7986895442008972,0.365584135055542,0.3507799506187439,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.6835495829582214,0.2264633029699325,1.0419859886169434,284.585205078125,284.95001220703125,298.6793518066406,288.8685607910156,297.9062805175781,297.2599182128906,284.5828552246094,1.0,0.634963870048523,0.7864059209823608,0.7864059209823608,1.0,1.0,-3.3085246086120605,1.5076470375061035,1.800877571105957,0.7581091523170471,0.893025815486908,0.893025815486908,0.0,198.78546142578125,194.0,47888.9453125,-0.0,3182.673095703125,1.0,279.7582397460937,282.9041442871094,291.9211730957031,295.03045654296875,313.1693420410156,299.3944396972656,280.04998779296875,36381.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643349885940552,3.643373727798462,8.857170996634522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6200.384765625,0.0,1528.63037109375,1895.4371337890625,0.0,4300.0,0.9040282368659972,1.0,0.0,3.0,1.0,0.0
12244860,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8058924674987793,0.3763734996318817,0.3425526022911072,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8991418480873108,0.5292508006095886,0.5043895244598389,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9990000128746032,0.8665854930877686,0.5107221603393555,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7967293858528137,0.3638931214809418,0.3488818407058716,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6812498569488525,0.2248591035604477,1.033955693244934,284.72857666015625,284.95001220703125,298.599365234375,288.8274230957031,297.7463073730469,297.2540283203125,284.7293395996094,1.0,0.632811427116394,0.4718435704708099,0.4718435704708099,1.0,1.0,-3.290901660919189,1.1921696662902832,2.0987319946289062,0.4468123912811279,0.8912555575370789,0.8912555575370789,0.0,198.3984832763672,197.0,46444.5546875,-0.0,3143.6591796875,1.0,280.0420837402344,283.0957336425781,291.7899169921875,294.743896484375,313.1693420410156,299.3944396972656,280.3500061035156,36323.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907127022743224,1.0,0.0,0.0,3.630589723587036,3.6306135654449454,8.795238954917295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6002.21533203125,0.0,1514.09033203125,1895.4371337890625,0.0,4221.12451171875,0.9011690020561218,1.0,0.0,3.0,1.0,0.0
12244920,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8058924674987793,0.3763734996318817,0.3425526022911072,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8991418480873108,0.5292508006095886,0.5043895244598389,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9990000128746032,0.8665854930877686,0.5107221603393555,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7967293858528137,0.3638931214809418,0.3488818407058716,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6812498569488525,0.2248591035604477,1.033955693244934,284.72857666015625,284.95001220703125,298.599365234375,288.8274230957031,297.7463073730469,297.2540283203125,284.7293395996094,1.0,0.632811427116394,0.4718435704708099,0.4718435704708099,1.0,1.0,-3.290901660919189,1.1921696662902832,2.0987319946289062,0.4468123912811279,0.8912555575370789,0.8912555575370789,0.0,198.3984832763672,197.0,46444.5546875,-0.0,3143.6591796875,1.0,280.0420837402344,283.0957336425781,291.7899169921875,294.743896484375,313.1693420410156,299.3944396972656,280.3500061035156,36323.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907127022743224,1.0,0.0,0.0,3.630589723587036,3.6306135654449454,8.795238954917295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6002.21533203125,0.0,1514.09033203125,1895.4371337890625,0.0,4221.12451171875,0.9011690020561218,1.0,0.0,3.0,1.0,0.0
12244980,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8047255277633667,0.3753956854343414,0.3414694368839264,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8977313041687012,0.527646005153656,0.5026301741600037,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.8720889687538147,0.5112709999084473,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7958378791809082,0.3633162379264831,0.3481193482875824,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6799624562263489,0.2240557968616485,1.0295721292495728,284.9180603027344,284.95001220703125,298.5168151855469,288.78424072265625,297.5491638183594,297.265869140625,284.9190979003906,1.0,0.6322617530822754,0.1572811901569366,0.1572811901569366,1.0,1.0,-3.281947374343872,0.3284198939800262,2.9535274505615234,-0.4143993854522705,0.8923798203468323,0.8923798203468323,0.0,198.15582275390625,200.0,45267.0703125,-0.0,3129.1708984375,1.0,280.341552734375,283.323486328125,291.7297668457031,294.5864562988281,313.1693420410156,299.3944396972656,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764752984046936,1.0,0.0,0.0,3.6247365474700928,3.624760389328003,8.766902510615182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5873.79541015625,0.0,1506.2611083984375,1895.4371337890625,0.0,4098.01025390625,0.8997430801391602,1.0,0.0,3.0,1.0,0.0
12245040,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8047255277633667,0.3753956854343414,0.3414694368839264,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8977313041687012,0.527646005153656,0.5026301741600037,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.8720889687538147,0.5112709999084473,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7958378791809082,0.3633162379264831,0.3481193482875824,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6799624562263489,0.2240557968616485,1.0295721292495728,284.9180603027344,284.95001220703125,298.5168151855469,288.78424072265625,297.5491638183594,297.265869140625,284.9190979003906,1.0,0.6322617530822754,0.1572811901569366,0.1572811901569366,1.0,1.0,-3.281947374343872,0.3284198939800262,2.9535274505615234,-0.4143993854522705,0.8923798203468323,0.8923798203468323,0.0,198.15582275390625,200.0,45267.0703125,-0.0,3129.1708984375,1.0,280.341552734375,283.323486328125,291.7297668457031,294.5864562988281,313.1693420410156,299.3944396972656,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764752984046936,1.0,0.0,0.0,3.6247365474700928,3.624760389328003,8.766902510615182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5873.79541015625,0.0,1506.2611083984375,1895.4371337890625,0.0,4098.01025390625,0.8997430801391602,1.0,0.0,3.0,1.0,0.0
12245100,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.804078996181488,0.3751061856746673,0.3411441743373871,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8969337344169617,0.5270951390266418,0.5020325183868408,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.8751285672187805,0.5119856595993042,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7953638434410095,0.3632652759552002,0.3480013608932495,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6793534755706787,0.2238535732030868,1.0284130573272705,285.0514831542969,284.95001220703125,298.4747314453125,288.7619934082031,297.546142578125,297.2743530273437,285.0584716796875,1.0,0.6324723958969116,0.0,0.0,1.0,1.0,-3.2801530361175537,1.9830273231491446e-05,3.2801332473754883,-0.7421452403068542,0.8943521976470947,0.8943521976470947,0.0,198.3667449951172,200.0,44237.4453125,-0.0,3129.526611328125,1.0,280.5980224609375,283.49664306640625,291.6876220703125,294.4303894042969,313.1693420410156,299.3944396972656,280.6499938964844,36012.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680461287498474,1.0,0.0,0.0,3.624844312667847,3.6248679161071777,8.767423196331947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6038.6513671875,0.0,1505.45703125,1895.4371337890625,0.0,4023.976806640625,0.8997145295143127,1.0,0.0,3.0,1.0,0.0
12245160,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8031700253486633,0.3749172389507293,0.3410053551197052,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8958069086074829,0.5266716480255127,0.5016510486602783,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.8782033920288086,0.5134717226028442,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7946301102638245,0.3633403778076172,0.3480743169784546,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.6785580515861511,0.2237648069858551,1.0279991626739502,285.0958557128906,284.95001220703125,298.43212890625,288.7393493652344,297.5437316894531,297.28350830078125,285.0969543457031,1.0,0.6327729821205139,0.1585375368595123,0.1585375368595123,1.0,1.0,-3.2809159755706787,0.2628126144409179,3.0181033611297607,-0.4799744784832001,0.8958110809326172,0.8958110809326172,0.0,199.19151306152344,203.0,44103.03515625,-0.0,3133.291259765625,1.0,280.6415405273437,283.5445251464844,291.6922302246094,294.4733581542969,313.1693420410156,299.3944396972656,280.95001220703125,35912.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644421339035034,1.0,0.0,0.0,3.6274023056030273,3.6274261474609375,8.779802556091454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5754.19482421875,0.0,1507.521728515625,1895.4371337890625,0.0,3992.0830078125,0.9001836776733398,1.0,0.0,3.0,1.0,0.0
12245220,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8011913895606995,0.3746410608291626,0.3407906889915466,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.8933963179588318,0.5259696841239929,0.5010129809379578,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9990000128746032,0.8841957449913025,0.5168572664260864,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.7930765748023987,0.3636438846588135,0.3483776450157165,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.6769630908966064,0.2237236499786377,1.0279303789138794,285.26544189453125,284.95001220703125,298.3456726074219,288.69305419921875,297.6628723144531,297.2997436523437,285.2645874023437,1.0,0.6336570978164673,0.475612610578537,0.475612610578537,1.0,1.0,-3.2842366695404053,1.1521003246307373,2.132136344909668,0.4079939126968384,0.9015009999275208,0.9015009999275208,0.0,201.1806640625,206.0,42912.0859375,-0.0,3144.906982421875,1.0,280.94158935546875,283.76129150390625,291.6532287597656,294.3665771484375,313.1693420410156,299.3944396972656,280.6499938964844,35672.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539193511009216,1.0,0.0,0.0,3.639091014862061,3.63911485671997,8.836476581564057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6325.90966796875,0.0,1518.6234130859375,1895.4371337890625,0.0,3898.201171875,0.9026268720626832,1.0,0.0,3.0,1.0,0.0
12245280,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8011913895606995,0.3746410608291626,0.3407906889915466,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.8933963179588318,0.5259696841239929,0.5010129809379578,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9990000128746032,0.8841957449913025,0.5168572664260864,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.7930765748023987,0.3636438846588135,0.3483776450157165,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.6769630908966064,0.2237236499786377,1.0279303789138794,285.26544189453125,284.95001220703125,298.3456726074219,288.69305419921875,297.6628723144531,297.2997436523437,285.2645874023437,1.0,0.6336570978164673,0.475612610578537,0.475612610578537,1.0,1.0,-3.2842366695404053,1.1521003246307373,2.132136344909668,0.4079939126968384,0.9015009999275208,0.9015009999275208,0.0,201.1806640625,206.0,42912.0859375,-0.0,3144.906982421875,1.0,280.94158935546875,283.76129150390625,291.6532287597656,294.3665771484375,313.1693420410156,299.3944396972656,280.6499938964844,35672.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539193511009216,1.0,0.0,0.0,3.639091014862061,3.63911485671997,8.836476581564057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6325.90966796875,0.0,1518.6234130859375,1895.4371337890625,0.0,3898.201171875,0.9026268720626832,1.0,0.0,3.0,1.0,0.0
12245340,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7975480556488037,0.3725520968437195,0.3395538032054901,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8894400596618652,0.5235127210617065,0.4993722438812256,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.8872517347335815,0.5218712687492371,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7901487350463867,0.3626633286476135,0.3479867875576019,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6741586923599243,0.2228107452392578,1.0257885456085205,285.0556945800781,284.95001220703125,298.2578430175781,288.6455993652344,297.728515625,297.284912109375,285.0533447265625,1.0,0.6347917914390564,0.7926876544952393,0.7926876544952393,1.0,1.0,-3.283769369125366,1.497470140457153,1.786299228668213,0.7533105611801147,0.9012354612350464,0.9012354612350464,0.0,203.7946014404297,209.0,43685.78125,-0.0,3156.288818359375,1.0,280.6578674316406,283.5252990722656,291.6918334960937,294.52294921875,313.1693420410156,299.3944396972656,280.3500061035156,35809.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675963521003724,1.0,0.0,0.0,3.647048950195313,3.6470730304718018,8.875166486177477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6452.94580078125,0.0,1528.46435546875,1895.4371337890625,0.0,4020.004150390625,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245400,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7975480556488037,0.3725520968437195,0.3395538032054901,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8894400596618652,0.5235127210617065,0.4993722438812256,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9990000128746032,0.8872517347335815,0.5218712687492371,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7901487350463867,0.3626633286476135,0.3479867875576019,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6741586923599243,0.2228107452392578,1.0257885456085205,285.0556945800781,284.95001220703125,298.2578430175781,288.6455993652344,297.728515625,297.284912109375,285.0533447265625,1.0,0.6347917914390564,0.7926876544952393,0.7926876544952393,1.0,1.0,-3.283769369125366,1.497470140457153,1.786299228668213,0.7533105611801147,0.9012354612350464,0.9012354612350464,0.0,203.7946014404297,209.0,43685.78125,-0.0,3156.288818359375,1.0,280.6578674316406,283.5252990722656,291.6918334960937,294.52294921875,313.1693420410156,299.3944396972656,280.3500061035156,35809.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675963521003724,1.0,0.0,0.0,3.647048950195313,3.6470730304718018,8.875166486177477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6452.94580078125,0.0,1528.46435546875,1895.4371337890625,0.0,4020.004150390625,0.9044718146324158,1.0,0.0,3.0,1.0,0.0
12245460,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7915271520614624,0.3691461980342865,0.3368664383888244,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.883159339427948,0.5195749998092651,0.4960967004299164,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.8874776363372803,0.5292985439300537,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7849971055984497,0.3604211509227752,0.3462672531604767,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.669194221496582,0.2208490222692489,1.0187453031539917,284.8564453125,284.95001220703125,298.1690673828125,288.59735107421875,297.5879211425781,297.2489624023437,284.8553466796875,1.0,0.635691225528717,0.475612610578537,0.475612610578537,1.0,1.0,-3.2749948501586914,1.1941890716552734,2.080805778503418,0.4524822831153869,0.8983145952224731,0.8983145952224731,0.0,207.193099975586,212.0,44652.484375,-0.0,3157.985595703125,1.0,280.3582458496094,283.28643798828125,291.65301513671875,294.555908203125,313.1693420410156,299.3944396972656,280.6499938964844,36026.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818820357322692,1.0,0.0,0.0,3.646661043167114,3.646684885025024,8.873277579368732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5830.630859375,0.0,1529.655517578125,1895.4371337890625,0.0,4145.0615234375,0.9045312404632568,1.0,0.0,3.0,1.0,0.0
12245520,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7915271520614624,0.3691461980342865,0.3368664383888244,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.883159339427948,0.5195749998092651,0.4960967004299164,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.8874776363372803,0.5292985439300537,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7849971055984497,0.3604211509227752,0.3462672531604767,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.669194221496582,0.2208490222692489,1.0187453031539917,284.8564453125,284.95001220703125,298.1690673828125,288.59735107421875,297.5879211425781,297.2489624023437,284.8553466796875,1.0,0.635691225528717,0.475612610578537,0.475612610578537,1.0,1.0,-3.2749948501586914,1.1941890716552734,2.080805778503418,0.4524822831153869,0.8983145952224731,0.8983145952224731,0.0,207.193099975586,212.0,44652.484375,-0.0,3157.985595703125,1.0,280.3582458496094,283.28643798828125,291.65301513671875,294.555908203125,313.1693420410156,299.3944396972656,280.6499938964844,36026.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818820357322692,1.0,0.0,0.0,3.646661043167114,3.646684885025024,8.873277579368732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5830.630859375,0.0,1529.655517578125,1895.4371337890625,0.0,4145.0615234375,0.9045312404632568,1.0,0.0,3.0,1.0,0.0
12245580,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7865812182426453,0.367097407579422,0.3347087204456329,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8778537511825562,0.5168346166610718,0.4932036995887756,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.8890723586082458,0.5356090068817139,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7806059718132019,0.3589574694633484,0.3446900546550751,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6647095680236816,0.2192338854074478,1.0111913681030271,285.0399780273437,284.95001220703125,298.0797424316406,288.5485534667969,297.4260559082031,297.234619140625,285.04058837890625,1.0,0.6366353631019592,0.1585375368595123,0.1585375368595123,1.0,1.0,-3.265517234802246,0.3286969363689422,2.936820268630981,-0.4102925062179565,0.901000201702118,0.901000201702118,0.0,209.9522705078125,215.0,43676.72265625,-0.0,3159.06396484375,1.0,280.64215087890625,283.5002746582031,291.5180969238281,294.2921447753906,313.1693420410156,299.3944396972656,280.3500061035156,35895.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715492725372314,1.0,0.0,0.0,3.6496856212615967,3.649709463119507,8.888002867024625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6382.14453125,0.0,1532.03369140625,1895.4371337890625,0.0,4054.84228515625,0.905145525932312,1.0,0.0,3.0,1.0,0.0
12245640,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7865812182426453,0.367097407579422,0.3347087204456329,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8778537511825562,0.5168346166610718,0.4932036995887756,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.8890723586082458,0.5356090068817139,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7806059718132019,0.3589574694633484,0.3446900546550751,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6647095680236816,0.2192338854074478,1.0111913681030271,285.0399780273437,284.95001220703125,298.0797424316406,288.5485534667969,297.4260559082031,297.234619140625,285.04058837890625,1.0,0.6366353631019592,0.1585375368595123,0.1585375368595123,1.0,1.0,-3.265517234802246,0.3286969363689422,2.936820268630981,-0.4102925062179565,0.901000201702118,0.901000201702118,0.0,209.9522705078125,215.0,43676.72265625,-0.0,3159.06396484375,1.0,280.64215087890625,283.5002746582031,291.5180969238281,294.2921447753906,313.1693420410156,299.3944396972656,280.3500061035156,35895.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715492725372314,1.0,0.0,0.0,3.6496856212615967,3.649709463119507,8.888002867024625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6382.14453125,0.0,1532.03369140625,1895.4371337890625,0.0,4054.84228515625,0.905145525932312,1.0,0.0,3.0,1.0,0.0
