time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7845809459686279,0.3659385442733764,0.3339530229568481,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8756593465805054,0.5153924226760864,0.4921161830425262,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.8896781802177429,0.5383886098861694,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7788434624671936,0.3582181632518768,0.3441879153251648,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.662865161895752,0.2184449136257171,1.008309245109558,284.9106750488281,284.95001220703125,298.03497314453125,288.5240478515625,297.40972900390625,297.226806640625,284.9032592773437,1.0,0.6372411847114563,0.0,0.0,1.0,1.0,-3.2625770568847656,1.9810418962151743e-05,3.2625572681427,-0.7379923462867737,0.8994967341423035,0.8994967341423035,0.0,211.2235870361328,215.0,44565.22265625,-0.0,3162.76318359375,1.0,280.398681640625,283.3345947265625,291.5596618652344,294.472900390625,313.1693420410156,299.3944396972656,280.3500061035156,35974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785041213035583,1.0,0.0,0.0,3.6502339839935294,3.65025806427002,8.890674507711083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6215.732421875,0.0,1533.240234375,1895.4371337890625,0.0,4115.70703125,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12245760,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7816017270088196,0.3643704056739807,0.3327654302120209,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8725216388702393,0.5135481953620911,0.4906133413314819,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.8895211219787598,0.5424789190292358,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7762420773506165,0.3571813106536865,0.3434057533740997,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6603115797042847,0.2174506038427353,1.00463604927063,284.8594665527344,284.95001220703125,297.990234375,288.49951171875,297.388671875,297.21258544921875,284.8576965332031,1.0,0.6376122832298279,0.159671738743782,0.159671738743782,1.0,1.0,-3.2589211463928223,0.2645098865032196,2.9944112300872803,-0.4730496406555176,0.8983398675918579,0.8983398675918579,0.0,213.28504943847656,218.0,44597.37109375,-0.0,3163.701416015625,1.0,280.3578491210937,283.2828674316406,291.5377502441406,294.4226379394531,313.1693420410156,299.3944396972656,280.6499938964844,36057.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982853353023529,1.0,0.0,0.0,3.648395776748657,3.6484198570251465,8.881722237674694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5800.60888671875,0.0,1531.8160400390625,1895.4371337890625,0.0,4153.47607421875,0.9049434065818788,1.0,0.0,3.0,1.0,0.0
12245820,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7764742374420166,0.362268328666687,0.330736368894577,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8670417666435242,0.5107957124710083,0.4878935515880584,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8902499079704285,0.5496962666511536,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7717138528823853,0.3557563424110412,0.3420071601867676,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6557526588439941,0.2158316224813461,0.9975033402442932,284.9921569824219,284.95001220703125,297.9010009765625,288.4505310058594,297.4435729980469,297.19805908203125,284.9898986816406,1.0,0.6380547285079956,0.4790152013301849,0.4790152013301849,1.0,1.0,-3.251622200012207,1.1470375061035156,2.1045849323272705,0.4105297029018402,0.9001209139823914,0.9001209139823914,0.0,216.9737701416016,221.0,43139.17578125,-0.0,3161.574951171875,1.0,280.64215087890625,283.47003173828125,291.41717529296875,294.1700744628906,313.1693420410156,299.3944396972656,280.3500061035156,35952.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726201891899108,1.0,0.0,0.0,3.649659156799317,3.6496832370758057,8.887874969332188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6319.28759765625,0.0,1532.435791015625,1895.4371337890625,0.0,4064.2509765625,0.905170202255249,1.0,0.0,3.0,1.0,0.0
12245880,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7764742374420166,0.362268328666687,0.330736368894577,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8670417666435242,0.5107957124710083,0.4878935515880584,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8902499079704285,0.5496962666511536,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7717138528823853,0.3557563424110412,0.3420071601867676,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6557526588439941,0.2158316224813461,0.9975033402442932,284.9921569824219,284.95001220703125,297.9010009765625,288.4505310058594,297.4435729980469,297.19805908203125,284.9898986816406,1.0,0.6380547285079956,0.4790152013301849,0.4790152013301849,1.0,1.0,-3.251622200012207,1.1470375061035156,2.1045849323272705,0.4105297029018402,0.9001209139823914,0.9001209139823914,0.0,216.9737701416016,221.0,43139.17578125,-0.0,3161.574951171875,1.0,280.64215087890625,283.47003173828125,291.41717529296875,294.1700744628906,313.1693420410156,299.3944396972656,280.3500061035156,35952.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726201891899108,1.0,0.0,0.0,3.649659156799317,3.6496832370758057,8.887874969332188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6319.28759765625,0.0,1532.435791015625,1895.4371337890625,0.0,4064.2509765625,0.905170202255249,1.0,0.0,3.0,1.0,0.0
12245940,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7714798450469971,0.3590574264526367,0.3284213840961456,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8618172407150269,0.5070073008537292,0.4849123358726501,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.8890502452850342,0.5563628673553467,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7674134969711304,0.3536008596420288,0.3404416441917419,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.6514209508895874,0.2137433886528015,0.9898692965507508,284.7617492675781,284.95001220703125,297.8123779296875,288.4019470214844,297.46258544921875,297.1689453125,284.7591247558594,1.0,0.638442873954773,0.798358678817749,0.798358678817749,1.0,1.0,-3.242215394973755,1.4789106845855713,1.7633048295974731,0.7443540096282959,0.8957605361938477,0.8957605361938477,0.0,220.2664794921875,224.0,43625.26953125,-0.0,3157.185791015625,1.0,280.3578491210937,283.2237854003906,291.42779541015625,294.2616882324219,313.1693420410156,299.3944396972656,280.6499938964844,36177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815092086791992,1.0,0.0,0.0,3.644002676010132,3.644026756286621,8.860346270012087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5705.0185546875,0.0,1527.8316650390625,1895.4371337890625,0.0,4141.82861328125,0.9040378332138062,1.0,0.0,3.0,1.0,0.0
12246000,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7714798450469971,0.3590574264526367,0.3284213840961456,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8618172407150269,0.5070073008537292,0.4849123358726501,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.8890502452850342,0.5563628673553467,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7674134969711304,0.3536008596420288,0.3404416441917419,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.6514209508895874,0.2137433886528015,0.9898692965507508,284.7617492675781,284.95001220703125,297.8123779296875,288.4019470214844,297.46258544921875,297.1689453125,284.7591247558594,1.0,0.638442873954773,0.798358678817749,0.798358678817749,1.0,1.0,-3.242215394973755,1.4789106845855713,1.7633048295974731,0.7443540096282959,0.8957605361938477,0.8957605361938477,0.0,220.2664794921875,224.0,43625.26953125,-0.0,3157.185791015625,1.0,280.3578491210937,283.2237854003906,291.42779541015625,294.2616882324219,313.1693420410156,299.3944396972656,280.6499938964844,36177.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815092086791992,1.0,0.0,0.0,3.644002676010132,3.644026756286621,8.860346270012087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5705.0185546875,0.0,1527.8316650390625,1895.4371337890625,0.0,4141.82861328125,0.9040378332138062,1.0,0.0,3.0,1.0,0.0
12246060,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7666298747062683,0.3566093742847442,0.3259971141815185,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8567315936088562,0.503836452960968,0.4817210733890533,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.8885970711708069,0.5627366304397583,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7631670236587524,0.3518186509609222,0.3386507034301758,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.647068202495575,0.2118038684129715,0.9811176657676696,284.91583251953125,284.95001220703125,297.7248229980469,288.35400390625,297.3638000488281,297.1512145996094,284.91778564453125,1.0,0.6387718915939331,0.4790152013301849,0.4790152013301849,1.0,1.0,-3.2304396629333496,1.1836477518081665,2.0467920303344727,0.4520850479602813,0.8965179324150085,0.8965179324150085,0.0,223.20700073242188,212.0,42411.1171875,-0.0,3149.662353515625,1.0,280.64215087890625,283.4218444824219,291.3055725097656,293.9977722167969,313.1693420410156,299.3944396972656,280.95001220703125,36078.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680078625679016,1.0,0.0,0.0,3.6402063369750977,3.640230178833008,8.841893190947303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5538.2451171875,0.0,1522.888671875,1895.4371337890625,0.0,4023.638916015625,0.9031535387039183,1.0,0.0,3.0,1.0,0.0
12246120,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7666298747062683,0.3566093742847442,0.3259971141815185,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8567315936088562,0.503836452960968,0.4817210733890533,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.8885970711708069,0.5627366304397583,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7631670236587524,0.3518186509609222,0.3386507034301758,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.647068202495575,0.2118038684129715,0.9811176657676696,284.91583251953125,284.95001220703125,297.7248229980469,288.35400390625,297.3638000488281,297.1512145996094,284.91778564453125,1.0,0.6387718915939331,0.4790152013301849,0.4790152013301849,1.0,1.0,-3.2304396629333496,1.1836477518081665,2.0467920303344727,0.4520850479602813,0.8965179324150085,0.8965179324150085,0.0,223.20700073242188,212.0,42411.1171875,-0.0,3149.662353515625,1.0,280.64215087890625,283.4218444824219,291.3055725097656,293.9977722167969,313.1693420410156,299.3944396972656,280.95001220703125,36078.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680078625679016,1.0,0.0,0.0,3.6402063369750977,3.640230178833008,8.841893190947303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5538.2451171875,0.0,1522.888671875,1895.4371337890625,0.0,4023.638916015625,0.9031535387039183,1.0,0.0,3.0,1.0,0.0
12246180,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7677106261253357,0.3554682731628418,0.3246338069438934,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8578656315803528,0.5019999742507935,0.479622334241867,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.8912585973739624,0.5580265522003174,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7645242810249329,0.3510619103908539,0.3376187086105346,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6474151611328125,0.2106198817491531,0.9744954109191896,285.13055419921875,284.95001220703125,297.6387023925781,288.3070373535156,297.267578125,297.15869140625,285.1309814453125,1.0,0.6347722411155701,0.159671738743782,0.159671738743782,1.0,1.0,-3.2114179134368896,0.3224188983440399,2.888998985290528,-0.404019296169281,0.9007090926170349,0.9007090926170349,0.0,219.7028350830078,215.0,41501.2734375,-0.0,3095.53515625,1.0,280.9416809082031,283.66094970703125,291.25213623046875,293.8693542480469,313.1693420410156,299.3944396972656,280.6499938964844,35844.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535840153694152,1.0,0.0,0.0,3.645213842391968,3.645237684249878,8.866236385074444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6109.34326171875,0.0,1526.691650390625,1895.4371337890625,0.0,3895.19189453125,0.9041184782981871,1.0,0.0,3.0,1.0,0.0
12246240,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7677106261253357,0.3554682731628418,0.3246338069438934,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8578656315803528,0.5019999742507935,0.479622334241867,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9990000128746032,0.8912585973739624,0.5580265522003174,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7645242810249329,0.3510619103908539,0.3376187086105346,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6474151611328125,0.2106198817491531,0.9744954109191896,285.13055419921875,284.95001220703125,297.6387023925781,288.3070373535156,297.267578125,297.15869140625,285.1309814453125,1.0,0.6347722411155701,0.159671738743782,0.159671738743782,1.0,1.0,-3.2114179134368896,0.3224188983440399,2.888998985290528,-0.404019296169281,0.9007090926170349,0.9007090926170349,0.0,219.7028350830078,215.0,41501.2734375,-0.0,3095.53515625,1.0,280.9416809082031,283.66094970703125,291.25213623046875,293.8693542480469,313.1693420410156,299.3944396972656,280.6499938964844,35844.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535840153694152,1.0,0.0,0.0,3.645213842391968,3.645237684249878,8.866236385074444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6109.34326171875,0.0,1526.691650390625,1895.4371337890625,0.0,3895.19189453125,0.9041184782981871,1.0,0.0,3.0,1.0,0.0
12246300,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7678149938583374,0.3545153439044952,0.3240395784378052,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8579586744308472,0.5007655024528503,0.4787082374095917,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.8925814628601074,0.5567789077758789,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7648082375526428,0.3504885137081146,0.3372402787208557,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6473397016525269,0.2099827229976654,0.9719718098640442,284.99957275390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2595520019531,297.1608581542969,284.99188232421875,1.0,0.6338732242584229,0.0,0.0,1.0,1.0,-3.204608678817749,1.9290888303658e-05,3.204589366912842,-0.7246870994567871,0.8997817635536194,0.8997817635536194,0.0,218.6646423339844,215.0,42369.30078125,-0.0,3078.158935546875,1.0,280.6986999511719,283.49334716796875,291.3162841796875,294.0799560546875,313.1693420410156,299.3944396972656,280.6499938964844,35903.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613613486289978,1.0,0.0,0.0,3.647234916687012,3.647258996963501,8.876071433405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5955.37451171875,0.0,1529.3758544921875,1895.4371337890625,0.0,3964.711669921875,0.9045557379722596,1.0,0.0,3.0,1.0,0.0
12246360,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7664163112640381,0.3530649542808532,0.3229390680789947,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8565526604652405,0.4990354478359222,0.4772958159446716,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.8928776979446411,0.5579232573509216,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7637397050857544,0.3495337963104248,0.3365143537521362,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6461706757545471,0.2091038227081298,0.9686132073402404,284.947021484375,284.95001220703125,297.554443359375,288.2613220214844,297.2451171875,297.1544189453125,284.94512939453125,1.0,0.6330454349517822,0.1608378589153289,0.1608378589153289,1.0,1.0,-3.1980676651000977,0.2607095241546631,2.9373581409454346,-0.4628897309303283,0.8991948962211609,0.8991948962211609,0.0,219.06500244140625,218.0,42398.41015625,-0.0,3063.972900390625,1.0,280.6578674316406,283.4399719238281,291.3049011230469,294.0466003417969,313.1693420410156,299.3944396972656,280.95001220703125,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966761589050293,1.0,0.0,0.0,3.647114753723145,3.647138595581055,8.875485946191475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5561.4482421875,0.0,1529.746337890625,1895.4371337890625,0.0,4012.625,0.9046007990837096,1.0,0.0,3.0,1.0,0.0
12246420,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7633463740348816,0.3510220050811767,0.3209365308284759,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8533369302749634,0.4963116943836212,0.4745829403400421,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.8939526677131653,0.5611936450004578,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7611825466156006,0.3480890989303589,0.3350733518600464,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6434550285339355,0.2075913101434707,0.9617633819580078,285.0698547363281,284.95001220703125,297.4724426269531,288.2171936035156,297.26287841796875,297.1492614746094,285.0665283203125,1.0,0.6318162083625793,0.4825135767459869,0.4825135767459869,1.0,1.0,-3.186352014541626,1.1290465593338013,2.0573055744171143,0.4074920415878296,0.9019823670387268,0.9019823670387268,0.0,220.5027008056641,221.0,40839.203125,-0.0,3040.60009765625,1.0,280.9421691894531,283.6186828613281,291.1861572265625,293.7998352050781,313.1693420410156,299.3944396972656,280.6499938964844,35852.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571348428726196,1.0,0.0,0.0,3.652205228805542,3.652229070663452,8.900278771761805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6049.37060546875,0.0,1534.5174560546875,1895.4371337890625,0.0,3927.0048828125,0.9056686758995056,1.0,0.0,3.0,1.0,0.0
12246480,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7633463740348816,0.3510220050811767,0.3209365308284759,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8533369302749634,0.4963116943836212,0.4745829403400421,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.8939526677131653,0.5611936450004578,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7611825466156006,0.3480890989303589,0.3350733518600464,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6434550285339355,0.2075913101434707,0.9617633819580078,285.0698547363281,284.95001220703125,297.4724426269531,288.2171936035156,297.26287841796875,297.1492614746094,285.0665283203125,1.0,0.6318162083625793,0.4825135767459869,0.4825135767459869,1.0,1.0,-3.186352014541626,1.1290465593338013,2.0573055744171143,0.4074920415878296,0.9019823670387268,0.9019823670387268,0.0,220.5027008056641,221.0,40839.203125,-0.0,3040.60009765625,1.0,280.9421691894531,283.6186828613281,291.1861572265625,293.7998352050781,313.1693420410156,299.3944396972656,280.6499938964844,35852.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571348428726196,1.0,0.0,0.0,3.652205228805542,3.652229070663452,8.900278771761805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6049.37060546875,0.0,1534.5174560546875,1895.4371337890625,0.0,3927.0048828125,0.9056686758995056,1.0,0.0,3.0,1.0,0.0
12246540,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7594588994979858,0.3477156162261963,0.3185172975063324,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8493378162384033,0.492372453212738,0.4714442193508148,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9990000128746032,0.8922870755195618,0.5656461119651794,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7578915357589722,0.3457348346710205,0.333307147026062,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6401259303092957,0.2054733335971832,0.9538980722427368,284.82403564453125,284.95001220703125,297.39306640625,288.1749572753906,297.24713134765625,297.1241760253906,284.8211669921875,1.0,0.6311431527137756,0.8041893243789673,0.8041893243789673,1.0,1.0,-3.1734488010406494,1.4472049474716189,1.7262438535690308,0.7284150123596191,0.898323655128479,0.898323655128479,0.0,222.50027465820312,209.0,41211.0859375,-0.0,3022.240234375,1.0,280.6578063964844,283.3611145019531,291.19873046875,293.88311767578125,313.1693420410156,299.3944396972656,280.95001220703125,36082.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656617045402528,1.0,0.0,0.0,3.650068283081055,3.650092363357544,8.889866762729071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5454.24462890625,0.0,1533.8619384765625,1895.4371337890625,0.0,4002.89111328125,0.9053277373313904,1.0,0.0,3.0,1.0,0.0
12246600,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7594588994979858,0.3477156162261963,0.3185172975063324,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8493378162384033,0.492372453212738,0.4714442193508148,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9990000128746032,0.8922870755195618,0.5656461119651794,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7578915357589722,0.3457348346710205,0.333307147026062,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6401259303092957,0.2054733335971832,0.9538980722427368,284.82403564453125,284.95001220703125,297.39306640625,288.1749572753906,297.24713134765625,297.1241760253906,284.8211669921875,1.0,0.6311431527137756,0.8041893243789673,0.8041893243789673,1.0,1.0,-3.1734488010406494,1.4472049474716189,1.7262438535690308,0.7284150123596191,0.898323655128479,0.898323655128479,0.0,222.50027465820312,209.0,41211.0859375,-0.0,3022.240234375,1.0,280.6578063964844,283.3611145019531,291.19873046875,293.88311767578125,313.1693420410156,299.3944396972656,280.95001220703125,36082.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656617045402528,1.0,0.0,0.0,3.650068283081055,3.650092363357544,8.889866762729071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5454.24462890625,0.0,1533.8619384765625,1895.4371337890625,0.0,4002.89111328125,0.9053277373313904,1.0,0.0,3.0,1.0,0.0
12246660,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7589647769927979,0.3451602458953857,0.3157851099967956,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.849068284034729,0.4890195429325104,0.4678656756877899,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8921216726303101,0.5619069933891296,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7578694224357605,0.3437094986438751,0.3310743570327759,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6392946243286133,0.2034423798322677,0.9437474608421326,284.97784423828125,284.95001220703125,297.3167419433594,288.1349182128906,297.18865966796875,297.1123046875,284.9793395996094,1.0,0.6258741021156311,0.4825135767459869,0.4825135767459869,1.0,1.0,-3.1464853286743164,1.1569149494171145,1.989570498466492,0.4447446465492248,0.8999260663986206,0.8999260663986206,0.0,219.2753753662109,212.0,39991.54296875,-0.0,2950.22314453125,1.0,280.942138671875,283.55743408203125,291.0793762207031,293.6230163574219,313.1693420410156,299.3944396972656,281.25,35982.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505351185798644,1.0,0.0,0.0,3.649879693984986,3.649903535842896,8.88894817308028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5295.70068359375,0.0,1532.9056396484375,1895.4371337890625,0.0,3867.781494140625,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12246720,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7589647769927979,0.3451602458953857,0.3157851099967956,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.849068284034729,0.4890195429325104,0.4678656756877899,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8921216726303101,0.5619069933891296,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7578694224357605,0.3437094986438751,0.3310743570327759,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6392946243286133,0.2034423798322677,0.9437474608421326,284.97784423828125,284.95001220703125,297.3167419433594,288.1349182128906,297.18865966796875,297.1123046875,284.9793395996094,1.0,0.6258741021156311,0.4825135767459869,0.4825135767459869,1.0,1.0,-3.1464853286743164,1.1569149494171145,1.989570498466492,0.4447446465492248,0.8999260663986206,0.8999260663986206,0.0,219.2753753662109,212.0,39991.54296875,-0.0,2950.22314453125,1.0,280.942138671875,283.55743408203125,291.0793762207031,293.6230163574219,313.1693420410156,299.3944396972656,281.25,35982.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505351185798644,1.0,0.0,0.0,3.649879693984986,3.649903535842896,8.88894817308028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5295.70068359375,0.0,1532.9056396484375,1895.4371337890625,0.0,3867.781494140625,0.9052487015724182,1.0,0.0,3.0,1.0,0.0
12246780,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7590622305870056,0.3440353274345398,0.3144453465938568,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8490754961967468,0.4871153831481933,0.4657107591629028,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.8953317999839783,0.5593040585517883,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7581546306610107,0.342810720205307,0.3299197554588318,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.6388084292411804,0.2022352516651153,0.9371376037597656,285.2084045410156,284.95001220703125,297.243896484375,288.09735107421875,297.1540222167969,297.1273193359375,285.2091369628906,1.0,0.623503565788269,0.1608378589153289,0.1608378589153289,1.0,1.0,-3.129793643951416,0.3116351962089538,2.8181583881378174,-0.3962880671024322,0.9052488803863524,0.9052488803863524,0.0,217.02798461914065,215.0,39281.4765625,-0.0,2909.592041015625,1.0,281.2417907714844,283.80572509765625,291.0352478027344,293.5082397460937,313.1693420410156,299.3944396972656,280.95001220703125,35739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343701004981996,1.0,0.0,0.0,3.6586697101593018,3.658693552017212,8.931814363677404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5856.216796875,0.0,1540.88232421875,1895.4371337890625,0.0,3721.1318359375,0.9070581197738647,1.0,0.0,3.0,1.0,0.0
12246840,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7590622305870056,0.3440353274345398,0.3144453465938568,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8490754961967468,0.4871153831481933,0.4657107591629028,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.8953317999839783,0.5593040585517883,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7581546306610107,0.342810720205307,0.3299197554588318,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.6388084292411804,0.2022352516651153,0.9371376037597656,285.2084045410156,284.95001220703125,297.243896484375,288.09735107421875,297.1540222167969,297.1273193359375,285.2091369628906,1.0,0.623503565788269,0.1608378589153289,0.1608378589153289,1.0,1.0,-3.129793643951416,0.3116351962089538,2.8181583881378174,-0.3962880671024322,0.9052488803863524,0.9052488803863524,0.0,217.02798461914065,215.0,39281.4765625,-0.0,2909.592041015625,1.0,281.2417907714844,283.80572509765625,291.0352478027344,293.5082397460937,313.1693420410156,299.3944396972656,280.95001220703125,35739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343701004981996,1.0,0.0,0.0,3.6586697101593018,3.658693552017212,8.931814363677404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5856.216796875,0.0,1540.88232421875,1895.4371337890625,0.0,3721.1318359375,0.9070581197738647,1.0,0.0,3.0,1.0,0.0
12246900,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7586703300476074,0.3430985510349273,0.3138945698738098,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.848595380783081,0.4858643114566803,0.4648083448410034,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.8962154984474182,0.5592041611671448,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.757895827293396,0.3421834111213684,0.3295169770717621,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6383119225502014,0.2015803605318069,0.9346851706504822,285.07861328125,284.95001220703125,297.2088623046875,288.07958984375,297.1475830078125,297.12939453125,285.0707092285156,1.0,0.6229774951934814,0.0,0.0,1.0,1.0,-3.124496936798096,1.8519547666073777e-05,3.124478340148926,-0.7063844799995422,0.9048646092414856,0.9048646092414856,0.0,216.69625854492188,215.0,40171.42578125,-0.0,2899.624267578125,1.0,280.99835205078125,283.6377258300781,291.1110534667969,293.7313537597656,313.1693420410156,299.3944396972656,280.95001220703125,35792.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942382276058197,1.0,0.0,0.0,3.662797451019287,3.662821531295776,8.951979566518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5712.96923828125,0.0,1545.896240234375,1895.4371337890625,0.0,3794.083740234375,0.9079627990722656,1.0,0.0,3.0,1.0,0.0
12246960,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7570106387138367,0.3416469097137451,0.3128149509429931,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8468825221061707,0.48410564661026,0.4633893966674804,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.8959798812866211,0.5610236525535583,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7565181851387024,0.3411703407764435,0.3287528157234192,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.636918842792511,0.2006744295358657,0.9312958717346193,285.02618408203125,284.95001220703125,297.17486572265625,288.0625915527344,297.13446044921875,297.1224060058594,285.0242614746094,1.0,0.6224766969680786,0.1624705195426941,0.1624705195426941,1.0,1.0,-3.118701696395874,0.25574791431427,2.8629539012908936,-0.4496722519397735,0.9048060178756714,0.9048060178756714,0.0,217.5079040527344,218.0,40218.41015625,-0.0,2889.851318359375,1.0,280.9577331542969,283.584228515625,291.1083679199219,293.7093811035156,313.1693420410156,299.3944396972656,280.6499938964844,35856.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948186695575714,1.0,0.0,0.0,3.66483998298645,3.66486406326294,8.96196695521212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5999.51611328125,0.0,1548.6646728515625,1895.4371337890625,0.0,3846.611572265625,0.9084885120391846,1.0,0.0,3.0,1.0,0.0
12247020,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7522117495536804,0.3378601372241974,0.3098220825195312,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8420076370239258,0.479623794555664,0.4596231281757355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.9990000128746032,0.8929149508476257,0.5666572451591492,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7523785829544067,0.3383479714393616,0.3264821171760559,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.6329127550125122,0.1982535123825073,0.922007143497467,284.7890014648437,284.95001220703125,297.110107421875,288.03094482421875,297.098876953125,297.0923767089844,284.7821350097656,1.0,0.6214736700057983,0.4874115586280823,0.4874115586280823,1.0,1.0,-3.103454351425171,1.1064993143081665,1.9969549179077148,0.4040732383728027,0.9009310007095336,0.9009310007095336,0.0,220.1394805908203,206.0,40681.546875,-0.0,2866.896240234375,1.0,280.6581115722656,283.3232116699219,291.0922546386719,293.7637634277344,313.1693420410156,299.3944396972656,280.3500061035156,36089.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641430974006652,1.0,0.0,0.0,3.6626150608062735,3.662639141082764,8.951088261710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6070.59130859375,0.0,1547.9208984375,1895.4371337890625,0.0,3989.430908203125,0.9081279635429382,1.0,0.0,3.0,1.0,0.0
12247080,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7522117495536804,0.3378601372241974,0.3098220825195312,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8420076370239258,0.479623794555664,0.4596231281757355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.9990000128746032,0.8929149508476257,0.5666572451591492,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7523785829544067,0.3383479714393616,0.3264821171760559,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.6329127550125122,0.1982535123825073,0.922007143497467,284.7890014648437,284.95001220703125,297.110107421875,288.03094482421875,297.098876953125,297.0923767089844,284.7821350097656,1.0,0.6214736700057983,0.4874115586280823,0.4874115586280823,1.0,1.0,-3.103454351425171,1.1064993143081665,1.9969549179077148,0.4040732383728027,0.9009310007095336,0.9009310007095336,0.0,220.1394805908203,206.0,40681.546875,-0.0,2866.896240234375,1.0,280.6581115722656,283.3232116699219,291.0922546386719,293.7637634277344,313.1693420410156,299.3944396972656,280.3500061035156,36089.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641430974006652,1.0,0.0,0.0,3.6626150608062735,3.662639141082764,8.951088261710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6070.59130859375,0.0,1547.9208984375,1895.4371337890625,0.0,3989.430908203125,0.9081279635429382,1.0,0.0,3.0,1.0,0.0
12247140,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.7496591806411743,0.3329730629920959,0.3056317567825317,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.8398259282112122,0.4739032387733459,0.4544803500175476,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.9990000128746032,0.8877530097961426,0.564941942691803,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.7505471706390381,0.3344882726669311,0.3230363726615906,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.6305081844329834,0.1949938684701919,0.9081155061721802,284.5061340332031,284.95001220703125,297.04998779296875,288.0027160644531,297.05078125,297.0507202148437,284.5025634765625,1.0,0.615479052066803,0.8123525977134705,0.8123525977134705,1.0,1.0,-3.069352149963379,1.3987621068954468,1.6705901622772217,0.7040733098983765,0.892713189125061,0.892713189125061,0.0,217.8904724121093,194.0,40774.92578125,-0.0,2784.903564453125,1.0,280.3581848144531,283.0360412597656,291.0337219238281,293.7132263183594,313.1693420410156,299.3944396972656,280.6499938964844,36457.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732208847999572,1.0,0.0,0.0,3.646548271179199,3.646572351455689,8.872729040376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5410.49951171875,0.0,1532.7481689453125,1895.4371337890625,0.0,4069.522216796875,0.9047873616218568,1.0,0.0,3.0,1.0,0.0
12247200,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.7496591806411743,0.3329730629920959,0.3056317567825317,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.8398259282112122,0.4739032387733459,0.4544803500175476,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.9990000128746032,0.8877530097961426,0.564941942691803,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.7505471706390381,0.3344882726669311,0.3230363726615906,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.6305081844329834,0.1949938684701919,0.9081155061721802,284.5061340332031,284.95001220703125,297.04998779296875,288.0027160644531,297.05078125,297.0507202148437,284.5025634765625,1.0,0.615479052066803,0.8123525977134705,0.8123525977134705,1.0,1.0,-3.069352149963379,1.3987621068954468,1.6705901622772217,0.7040733098983765,0.892713189125061,0.892713189125061,0.0,217.8904724121093,194.0,40774.92578125,-0.0,2784.903564453125,1.0,280.3581848144531,283.0360412597656,291.0337219238281,293.7132263183594,313.1693420410156,299.3944396972656,280.6499938964844,36457.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732208847999572,1.0,0.0,0.0,3.646548271179199,3.646572351455689,8.872729040376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5410.49951171875,0.0,1532.7481689453125,1895.4371337890625,0.0,4069.522216796875,0.9047873616218568,1.0,0.0,3.0,1.0,0.0
12247260,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.7504241466522217,0.3296055197715759,0.3019384741783142,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.8410734534263611,0.4695068895816803,0.4496730268001556,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.9990000128746032,0.886569619178772,0.5563409924507141,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.7517457604408264,0.3315261900424957,0.3197020888328552,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.6303797960281372,0.1922162771224975,0.8937080502510071,284.6571044921875,284.95001220703125,296.9923400878906,287.97625732421875,297.021240234375,297.0379638671875,284.6593322753906,1.0,0.6067993640899658,0.4925174415111542,0.4925174415111542,1.0,1.0,-3.027458667755127,1.1273399591445925,1.900118708610535,0.4424185156822204,0.8899742960929871,0.8899742960929871,0.0,211.4439849853516,197.0,39428.21875,-0.0,2670.78955078125,1.0,280.64208984375,283.23309326171875,290.8999938964844,293.40869140625,313.1693420410156,299.3944396972656,280.95001220703125,36420.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532160758972168,1.0,0.0,0.0,3.629971027374268,3.6299948692321777,8.792241601440764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5238.275390625,0.0,1514.1309814453125,1895.4371337890625,0.0,3891.88818359375,0.90110045671463,1.0,0.0,3.0,1.0,0.0
12247320,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.7504241466522217,0.3296055197715759,0.3019384741783142,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.8410734534263611,0.4695068895816803,0.4496730268001556,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.9990000128746032,0.886569619178772,0.5563409924507141,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.7517457604408264,0.3315261900424957,0.3197020888328552,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.6303797960281372,0.1922162771224975,0.8937080502510071,284.6571044921875,284.95001220703125,296.9923400878906,287.97625732421875,297.021240234375,297.0379638671875,284.6593322753906,1.0,0.6067993640899658,0.4925174415111542,0.4925174415111542,1.0,1.0,-3.027458667755127,1.1273399591445925,1.900118708610535,0.4424185156822204,0.8899742960929871,0.8899742960929871,0.0,211.4439849853516,197.0,39428.21875,-0.0,2670.78955078125,1.0,280.64208984375,283.23309326171875,290.8999938964844,293.40869140625,313.1693420410156,299.3944396972656,280.95001220703125,36420.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532160758972168,1.0,0.0,0.0,3.629971027374268,3.6299948692321777,8.792241601440764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5238.275390625,0.0,1514.1309814453125,1895.4371337890625,0.0,3891.88818359375,0.90110045671463,1.0,0.0,3.0,1.0,0.0
12247380,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7515233755111694,0.3280385434627533,0.3000708520412445,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.842212438583374,0.4669616818428039,0.4467681050300598,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.889440655708313,0.5503854155540466,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7529322504997253,0.3300051987171173,0.317830741405487,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6304153800010681,0.1905127763748169,0.8843005895614624,284.89990234375,284.95001220703125,296.9346008300781,287.9496765136719,297.0281066894531,297.0549621582031,284.90069580078125,1.0,0.6020128726959229,0.1726822555065155,0.1726822555065155,1.0,1.0,-3.0009753704071045,0.3150206506252289,2.6859548091888428,-0.3634824454784393,0.8912663459777832,0.8912663459777832,0.0,207.0423278808593,200.0,38705.9375,-0.0,2602.578125,1.0,280.9415588378906,283.4931945800781,290.8705749511719,293.30401611328125,313.1693420410156,299.3944396972656,281.25,36183.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933400809764862,1.0,0.0,0.0,3.6221303939819336,3.622154235839844,8.75430089308793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5163.39501953125,0.0,1503.741943359375,1895.4371337890625,0.0,3712.273193359375,0.8991971015930176,1.0,0.0,3.0,1.0,0.0
