time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247440,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7515233755111694,0.3280385434627533,0.3000708520412445,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.842212438583374,0.4669616818428039,0.4467681050300598,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.889440655708313,0.5503854155540466,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7529322504997253,0.3300051987171173,0.317830741405487,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6304153800010681,0.1905127763748169,0.8843005895614624,284.89990234375,284.95001220703125,296.9346008300781,287.9496765136719,297.0281066894531,297.0549621582031,284.90069580078125,1.0,0.6020128726959229,0.1726822555065155,0.1726822555065155,1.0,1.0,-3.0009753704071045,0.3150206506252289,2.6859548091888428,-0.3634824454784393,0.8912663459777832,0.8912663459777832,0.0,207.0423278808593,200.0,38705.9375,-0.0,2602.578125,1.0,280.9415588378906,283.4931945800781,290.8705749511719,293.30401611328125,313.1693420410156,299.3944396972656,281.25,36183.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933400809764862,1.0,0.0,0.0,3.6221303939819336,3.622154235839844,8.75430089308793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5163.39501953125,0.0,1503.741943359375,1895.4371337890625,0.0,3712.273193359375,0.8991971015930176,1.0,0.0,3.0,1.0,0.0
12247500,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7517645359039307,0.3274797201156616,0.2994858920574188,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.84238201379776,0.4659773409366607,0.4457362592220306,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.8911327719688416,0.5487650632858276,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7532075643539429,0.3294992744922638,0.3172539174556732,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6302783489227295,0.1898991614580154,0.8810849189758301,285.0308532714844,284.95001220703125,296.9057312011719,287.93634033203125,297.03033447265625,297.06622314453125,285.0385437011719,1.0,0.6005983948707581,0.0127646764740347,0.0127646764740347,1.0,1.0,-2.992522716522217,7.243582513183355e-05,2.99245023727417,-0.6762470006942749,0.8930690884590149,0.8930690884590149,0.0,205.776596069336,200.0,37660.48828125,-0.0,2582.560302734375,1.0,281.19793701171875,283.6653747558594,290.84228515625,293.1686706542969,313.1693420410156,299.3944396972656,281.25,36056.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233176112174988,1.0,0.0,0.0,3.6214444637298575,3.6214680671691895,8.750985216465779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5307.4091796875,0.0,1502.0513916015625,1895.4371337890625,0.0,3619.74365234375,0.8989872336387634,1.0,0.0,3.0,1.0,0.0
12247560,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7515662908554077,0.3269831240177154,0.2990487813949585,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8420470356941223,0.4650880992412567,0.4448911249637604,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.8927037119865417,0.5484133362770081,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.753049373626709,0.3290875554084778,0.3168445527553558,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6298515200614929,0.189387559890747,0.8786154389381409,285.0738525390625,284.95001220703125,296.8768615722656,287.9230041503906,297.0323181152344,297.0773010253906,285.07476806640625,1.0,0.5995237827301025,0.1750464290380478,0.1750464290380478,1.0,1.0,-2.987082004547119,0.2751061618328094,2.711975812911988,-0.4003161489963531,0.8943700194358826,0.8943700194358826,0.0,205.4262542724609,203.0,37480.6015625,-0.0,2568.337646484375,1.0,281.2414855957031,283.7113342285156,290.8607788085937,293.2237243652344,313.1693420410156,299.3944396972656,281.54998779296875,35953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184206128120422,1.0,0.0,0.0,3.623271942138672,3.623295783996582,8.759819252190937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5060.35400390625,0.0,1503.2889404296875,1895.4371337890625,0.0,3574.575927734375,0.899289608001709,1.0,0.0,3.0,1.0,0.0
12247620,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7505019903182983,0.325999915599823,0.2981904447078705,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8406785130500793,0.4633730947971344,0.4432871639728546,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.9990000128746032,0.8951922655105591,0.5492570996284485,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7521364688873291,0.3283402025699615,0.3161410987377167,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6286149024963379,0.188468798995018,0.8744534850120544,285.2237243652344,284.95001220703125,296.819091796875,287.896240234375,296.9962158203125,297.09454345703125,285.2204895019531,1.0,0.5982402563095093,0.4996099472045898,0.4996099472045898,1.0,1.0,-2.979304790496826,1.0813448429107666,1.89795994758606,0.407124251127243,0.8994534015655518,0.8994534015655518,0.0,205.69972229003903,206.0,36113.0625,-0.0,2550.01171875,1.0,281.54156494140625,283.9195556640625,290.8407287597656,293.133056640625,313.1693420410156,299.3944396972656,281.8500061035156,35720.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046164155006408,1.0,0.0,0.0,3.633377313613892,3.6334011554718018,8.808750635580509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4953.99853515625,0.0,1512.672607421875,1895.4371337890625,0.0,3446.576904296875,0.9013746976852416,1.0,0.0,3.0,1.0,0.0
12247680,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7505019903182983,0.325999915599823,0.2981904447078705,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8406785130500793,0.4633730947971344,0.4432871639728546,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.9990000128746032,0.8951922655105591,0.5492570996284485,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7521364688873291,0.3283402025699615,0.3161410987377167,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6286149024963379,0.188468798995018,0.8744534850120544,285.2237243652344,284.95001220703125,296.819091796875,287.896240234375,296.9962158203125,297.09454345703125,285.2204895019531,1.0,0.5982402563095093,0.4996099472045898,0.4996099472045898,1.0,1.0,-2.979304790496826,1.0813448429107666,1.89795994758606,0.407124251127243,0.8994534015655518,0.8994534015655518,0.0,205.69972229003903,206.0,36113.0625,-0.0,2550.01171875,1.0,281.54156494140625,283.9195556640625,290.8407287597656,293.133056640625,313.1693420410156,299.3944396972656,281.8500061035156,35720.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046164155006408,1.0,0.0,0.0,3.633377313613892,3.6334011554718018,8.808750635580509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4953.99853515625,0.0,1512.672607421875,1895.4371337890625,0.0,3446.576904296875,0.9013746976852416,1.0,0.0,3.0,1.0,0.0
12247740,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7487538456916809,0.3248224556446075,0.2972016930580139,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8386142253875732,0.4614904224872589,0.4415872097015381,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.9990000128746032,0.8967223167419434,0.5514404773712158,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7506032586097717,0.3274727165699005,0.3153896927833557,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.6269163489341736,0.1874937564134597,0.8703678250312805,285.3617553710937,284.95001220703125,296.7613220214844,287.869384765625,296.9480895996094,297.10302734375,285.36297607421875,1.0,0.5979234576225281,0.8241734504699707,0.8241734504699707,1.0,1.0,-2.9728806018829346,1.354522466659546,1.618358135223389,0.6816290616989136,0.9060328006744384,0.9060328006744384,0.0,206.6898803710937,209.0,34850.5625,-0.0,2541.579345703125,1.0,281.8416748046875,284.1222839355469,290.8067932128906,293.0147705078125,313.1693420410156,299.3944396972656,281.54998779296875,35529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892486691474915,1.0,0.0,0.0,3.650141477584839,3.650165319442749,8.890223170965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5428.00634765625,0.0,1529.80517578125,1895.4371337890625,0.0,3303.180419921875,0.9050023555755616,1.0,0.0,3.0,1.0,0.0
12247800,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7487538456916809,0.3248224556446075,0.2972016930580139,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8386142253875732,0.4614904224872589,0.4415872097015381,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.9990000128746032,0.8967223167419434,0.5514404773712158,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7506032586097717,0.3274727165699005,0.3153896927833557,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.6269163489341736,0.1874937564134597,0.8703678250312805,285.3617553710937,284.95001220703125,296.7613220214844,287.869384765625,296.9480895996094,297.10302734375,285.36297607421875,1.0,0.5979234576225281,0.8241734504699707,0.8241734504699707,1.0,1.0,-2.9728806018829346,1.354522466659546,1.618358135223389,0.6816290616989136,0.9060328006744384,0.9060328006744384,0.0,206.6898803710937,209.0,34850.5625,-0.0,2541.579345703125,1.0,281.8416748046875,284.1222839355469,290.8067932128906,293.0147705078125,313.1693420410156,299.3944396972656,281.54998779296875,35529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892486691474915,1.0,0.0,0.0,3.650141477584839,3.650165319442749,8.890223170965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5428.00634765625,0.0,1529.80517578125,1895.4371337890625,0.0,3303.180419921875,0.9050023555755616,1.0,0.0,3.0,1.0,0.0
12247860,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7454330325126648,0.3221937119960785,0.2953836619853973,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8350392580032349,0.4581809341907501,0.4390401542186737,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.9990000128746032,0.8950684070587158,0.555789053440094,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7476675510406494,0.3255137205123901,0.3140019178390503,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.6240253448486328,0.1858022958040237,0.8644033670425415,285.1637268066406,284.95001220703125,296.7035827636719,287.84246826171875,296.9388732910156,297.0872497558594,285.16339111328125,1.0,0.5981423854827881,0.5153725743293762,0.5153725743293762,1.0,1.0,-2.964026689529419,1.14044189453125,1.823584794998169,0.4700653254985809,0.9072059392929076,0.9072059392929076,0.0,208.67828369140625,212.0,35648.90625,-0.0,2536.25244140625,1.0,281.55780029296875,283.8852844238281,290.8848571777344,293.2023620605469,313.1693420410156,299.3944396972656,281.25,35657.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023888111114502,1.0,0.0,0.0,3.6636152267456055,3.663639307022095,8.955977364166756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5549.11279296875,0.0,1545.7996826171875,1895.4371337890625,0.0,3425.841552734375,0.908079981803894,1.0,0.0,3.0,1.0,0.0
12247920,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7454330325126648,0.3221937119960785,0.2953836619853973,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8350392580032349,0.4581809341907501,0.4390401542186737,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.9990000128746032,0.8950684070587158,0.555789053440094,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7476675510406494,0.3255137205123901,0.3140019178390503,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.6240253448486328,0.1858022958040237,0.8644033670425415,285.1637268066406,284.95001220703125,296.7035827636719,287.84246826171875,296.9388732910156,297.0872497558594,285.16339111328125,1.0,0.5981423854827881,0.5153725743293762,0.5153725743293762,1.0,1.0,-2.964026689529419,1.14044189453125,1.823584794998169,0.4700653254985809,0.9072059392929076,0.9072059392929076,0.0,208.67828369140625,212.0,35648.90625,-0.0,2536.25244140625,1.0,281.55780029296875,283.8852844238281,290.8848571777344,293.2023620605469,313.1693420410156,299.3944396972656,281.25,35657.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023888111114502,1.0,0.0,0.0,3.6636152267456055,3.663639307022095,8.955977364166756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5549.11279296875,0.0,1545.7996826171875,1895.4371337890625,0.0,3425.841552734375,0.908079981803894,1.0,0.0,3.0,1.0,0.0
12247980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7405055165290833,0.3186447918415069,0.2924540340900421,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8299016952514648,0.4538294672966003,0.4352451860904693,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.8907820582389832,0.5620138645172119,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7432312965393066,0.3226690590381622,0.3116002976894378,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6196393966674805,0.1834029853343963,0.8548977375030518,285.02667236328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9646301269531,297.05743408203125,285.02490234375,1.0,0.5984493494033813,0.2065716385841369,0.2065716385841369,1.0,1.0,-2.9491117000579834,0.3803646266460418,2.568747043609619,-0.2858270704746246,0.906976878643036,0.906976878643036,0.0,211.4120635986328,200.0,37007.69921875,-0.0,2526.88427734375,1.0,281.2580871582031,283.6710205078125,290.8872985839844,293.29986572265625,313.1693420410156,299.3944396972656,280.95001220703125,35804.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920234739780426,1.0,0.0,0.0,3.6710996627807617,3.671123743057251,8.992607263280661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5676.09521484375,0.0,1555.298828125,1895.4371337890625,0.0,3591.32470703125,0.9098570346832277,1.0,0.0,3.0,1.0,0.0
12248040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7405055165290833,0.3186447918415069,0.2924540340900421,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8299016952514648,0.4538294672966003,0.4352451860904693,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.8907820582389832,0.5620138645172119,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7432312965393066,0.3226690590381622,0.3116002976894378,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6196393966674805,0.1834029853343963,0.8548977375030518,285.02667236328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9646301269531,297.05743408203125,285.02490234375,1.0,0.5984493494033813,0.2065716385841369,0.2065716385841369,1.0,1.0,-2.9491117000579834,0.3803646266460418,2.568747043609619,-0.2858270704746246,0.906976878643036,0.906976878643036,0.0,211.4120635986328,200.0,37007.69921875,-0.0,2526.88427734375,1.0,281.2580871582031,283.6710205078125,290.8872985839844,293.29986572265625,313.1693420410156,299.3944396972656,280.95001220703125,35804.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920234739780426,1.0,0.0,0.0,3.6710996627807617,3.671123743057251,8.992607263280661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5676.09521484375,0.0,1555.298828125,1895.4371337890625,0.0,3591.32470703125,0.9098570346832277,1.0,0.0,3.0,1.0,0.0
12248100,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7392063140869141,0.3166908621788025,0.2908222675323486,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8286352157592773,0.4514352977275848,0.4331259131431579,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8881324529647827,0.5620337128639221,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7421596050262451,0.3210525512695312,0.3101826012134552,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6182793974876404,0.1820364445447921,0.8491350412368774,284.8753967285156,284.95001220703125,296.616943359375,287.8019714355469,296.9459533691406,297.0416259765625,284.8656005859375,1.0,0.5965641140937805,0.0521711856126785,0.0521711856126785,1.0,1.0,-2.936011552810669,0.0029526648577302,2.933058977127075,-0.6597089171409607,0.9050180315971376,0.9050180315971376,0.0,210.86105346679688,200.0,37813.734375,-0.0,2502.708251953125,1.0,281.0007019042969,283.4815368652344,290.9020690917969,293.4253234863281,313.1693420410156,299.3944396972656,280.95001220703125,35929.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317262768745422,1.0,0.0,0.0,3.6721620559692383,3.672186136245728,8.997812415145745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5497.1513671875,0.0,1557.433349609375,1895.4371337890625,0.0,3696.9541015625,0.9101340770721436,1.0,0.0,3.0,1.0,0.0
12248160,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7380958795547485,0.3145418763160705,0.2889254987239837,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8276394009590149,0.4488244354724884,0.4307146072387695,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9990000128746032,0.8853402137756348,0.5610729455947876,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7413120269775391,0.3192530572414398,0.308524876832962,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.6170542240142822,0.1805426776409149,0.8425492644309998,284.8121032714844,284.95001220703125,296.5881042480469,287.7884521484375,296.9272766113281,297.02593994140625,284.80926513671875,1.0,0.5935661196708679,0.2080767899751663,0.2080767899751663,1.0,1.0,-2.919785499572754,0.3329935371875763,2.5867919921875,-0.3262981474399566,0.9034198522567748,0.9034198522567748,0.0,209.7752990722656,188.0,37745.25,-0.0,2465.0654296875,1.0,280.9580993652344,283.4203796386719,290.8569030761719,293.335205078125,313.1693420410156,299.3944396972656,280.6499938964844,36046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373189806938172,1.0,0.0,0.0,3.6702935695648193,3.670317888259888,8.988658919406589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5751.43212890625,0.0,1556.213134765625,1895.4371337890625,0.0,3748.0390625,0.9098260402679444,1.0,0.0,3.0,1.0,0.0
12248220,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7372838258743286,0.3098447024822235,0.2847546339035034,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8272879123687744,0.4431321024894714,0.4254224300384521,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.9990000128746032,0.8796915411949158,0.5549375414848328,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.7410245537757874,0.3152412474155426,0.3047730028629303,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.6156877279281616,0.1772692650556564,0.8277624249458313,284.5367126464844,284.95001220703125,296.53033447265625,287.7613220214844,296.8252868652344,296.9985656738281,284.5282592773437,1.0,0.5851413607597351,0.5204335451126099,0.5204335451126099,1.0,1.0,-2.8787643909454346,1.0789426565170288,1.7998217344284058,0.4284623563289642,0.8959738612174988,0.8959738612174988,0.0,204.98292541503903,176.0,37706.98046875,-0.0,2363.288818359375,1.0,280.65838623046875,283.1328430175781,290.8062438964844,293.31109619140625,313.1693420410156,299.3944396972656,280.95001220703125,36379.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949360728263855,1.0,0.0,0.0,3.657713651657105,3.6577377319335938,8.927146950554743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.61181640625,0.0,1544.6142578125,1895.4371337890625,0.0,3857.201416015625,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12248280,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.7372838258743286,0.3098447024822235,0.2847546339035034,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8272879123687744,0.4431321024894714,0.4254224300384521,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.9990000128746032,0.8796915411949158,0.5549375414848328,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.7410245537757874,0.3152412474155426,0.3047730028629303,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.6156877279281616,0.1772692650556564,0.8277624249458313,284.5367126464844,284.95001220703125,296.53033447265625,287.7613220214844,296.8252868652344,296.9985656738281,284.5282592773437,1.0,0.5851413607597351,0.5204335451126099,0.5204335451126099,1.0,1.0,-2.8787643909454346,1.0789426565170288,1.7998217344284058,0.4284623563289642,0.8959738612174988,0.8959738612174988,0.0,204.98292541503903,176.0,37706.98046875,-0.0,2363.288818359375,1.0,280.65838623046875,283.1328430175781,290.8062438964844,293.31109619140625,313.1693420410156,299.3944396972656,280.95001220703125,36379.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949360728263855,1.0,0.0,0.0,3.657713651657105,3.6577377319335938,8.927146950554743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5131.61181640625,0.0,1544.6142578125,1895.4371337890625,0.0,3857.201416015625,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12248340,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7386946082115173,0.3060368299484253,0.2807669341564178,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.8293269276618958,0.4381978809833526,0.420208990573883,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60894775390625,0.9990000128746032,0.8769006133079529,0.5438095331192017,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7428181767463684,0.311714619398117,0.3009742200374603,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.6160227060317993,0.1742717623710632,0.8124932050704956,284.60906982421875,284.95001220703125,296.4728088378906,287.7342529296875,296.7535095214844,296.9860534667969,284.608154296875,1.0,0.5746620297431946,0.8316991925239563,0.8316991925239563,1.0,1.0,-2.831411361694336,1.2873458862304688,1.5440654754638672,0.64735347032547,0.8920256495475769,0.8920256495475769,0.0,197.26817321777344,179.0,35686.5703125,-0.0,2242.336669921875,1.0,280.9421691894531,283.2841186523437,290.6431579589844,292.9441223144531,313.1693420410156,299.3944396972656,281.25,36435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265177845954896,1.0,0.0,0.0,3.640843391418457,3.640867233276367,8.844988315104274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4918.234375,0.0,1526.2547607421875,1895.4371337890625,0.0,3649.1826171875,0.9035265445709229,1.0,0.0,3.0,1.0,0.0
12248400,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7386946082115173,0.3060368299484253,0.2807669341564178,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.8293269276618958,0.4381978809833526,0.420208990573883,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60894775390625,0.9990000128746032,0.8769006133079529,0.5438095331192017,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7428181767463684,0.311714619398117,0.3009742200374603,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.6160227060317993,0.1742717623710632,0.8124932050704956,284.60906982421875,284.95001220703125,296.4728088378906,287.7342529296875,296.7535095214844,296.9860534667969,284.608154296875,1.0,0.5746620297431946,0.8316991925239563,0.8316991925239563,1.0,1.0,-2.831411361694336,1.2873458862304688,1.5440654754638672,0.64735347032547,0.8920256495475769,0.8920256495475769,0.0,197.26817321777344,179.0,35686.5703125,-0.0,2242.336669921875,1.0,280.9421691894531,283.2841186523437,290.6431579589844,292.9441223144531,313.1693420410156,299.3944396972656,281.25,36435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265177845954896,1.0,0.0,0.0,3.640843391418457,3.640867233276367,8.844988315104274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4918.234375,0.0,1526.2547607421875,1895.4371337890625,0.0,3649.1826171875,0.9035265445709229,1.0,0.0,3.0,1.0,0.0
12248460,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7395929098129272,0.3037421405315399,0.2782739996910095,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8303614258766174,0.4347806870937347,0.4165234863758087,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9990000128746032,0.8777540326118469,0.5368815660476685,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7437474727630615,0.3093228042125702,0.2983235716819763,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6157535910606384,0.1720805615186691,0.8010873794555664,284.78973388671875,284.95001220703125,296.4152526855469,287.7071228027344,296.7627868652344,296.9908447265625,284.79205322265625,1.0,0.5682738423347473,0.5387541651725769,0.5387541651725769,1.0,1.0,-2.798741817474365,1.1039562225341797,1.6947855949401855,0.4713968932628631,0.8913282155990601,0.8913282155990601,0.0,192.35595703125,182.0,34526.59375,-0.0,2164.43017578125,1.0,281.2416381835937,283.511474609375,290.5901794433594,292.77587890625,313.1693420410156,299.3944396972656,281.54998779296875,36297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987963795661926,1.0,0.0,0.0,3.6289329528808594,3.6289567947387695,8.787213801042526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4811.30615234375,0.0,1512.072021484375,1895.4371337890625,0.0,3392.3623046875,0.9007906317710876,1.0,0.0,3.0,1.0,0.0
12248520,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7395929098129272,0.3037421405315399,0.2782739996910095,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8303614258766174,0.4347806870937347,0.4165234863758087,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9990000128746032,0.8777540326118469,0.5368815660476685,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7437474727630615,0.3093228042125702,0.2983235716819763,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6157535910606384,0.1720805615186691,0.8010873794555664,284.78973388671875,284.95001220703125,296.4152526855469,287.7071228027344,296.7627868652344,296.9908447265625,284.79205322265625,1.0,0.5682738423347473,0.5387541651725769,0.5387541651725769,1.0,1.0,-2.798741817474365,1.1039562225341797,1.6947855949401855,0.4713968932628631,0.8913282155990601,0.8913282155990601,0.0,192.35595703125,182.0,34526.59375,-0.0,2164.43017578125,1.0,281.2416381835937,283.511474609375,290.5901794433594,292.77587890625,313.1693420410156,299.3944396972656,281.54998779296875,36297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987963795661926,1.0,0.0,0.0,3.6289329528808594,3.6289567947387695,8.787213801042526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4811.30615234375,0.0,1512.072021484375,1895.4371337890625,0.0,3392.3623046875,0.9007906317710876,1.0,0.0,3.0,1.0,0.0
12248580,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7400393486022949,0.3024746179580688,0.2768461108207702,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8306465148925781,0.4324953854084015,0.414042204618454,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.8799939751625061,0.5330942273139954,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7440693378448486,0.3078215420246124,0.296626329421997,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.615183413028717,0.1705803871154785,0.7932294607162476,285.0511779785156,284.95001220703125,296.3577575683594,287.6799621582031,296.8616027832031,297.0079345703125,285.0535583496094,1.0,0.5646654963493347,0.2458091080188751,0.2458091080188751,1.0,1.0,-2.777993679046631,0.4354546070098877,2.342539072036743,-0.1918250769376754,0.8946664333343506,0.8946664333343506,0.0,189.51824951171875,185.0,34028.28125,-0.0,2120.049560546875,1.0,281.54156494140625,283.78009033203125,290.59442138671875,292.7274169921875,313.1693420410156,299.3944396972656,281.8500061035156,36012.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781337738037109,1.0,0.0,0.0,3.627206563949585,3.627230405807495,8.778854976299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4763.17529296875,0.0,1508.046875,1895.4371337890625,0.0,3199.088623046875,0.9002242088317871,1.0,0.0,3.0,1.0,0.0
12248640,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7400393486022949,0.3024746179580688,0.2768461108207702,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8306465148925781,0.4324953854084015,0.414042204618454,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.8799939751625061,0.5330942273139954,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7440693378448486,0.3078215420246124,0.296626329421997,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.615183413028717,0.1705803871154785,0.7932294607162476,285.0511779785156,284.95001220703125,296.3577575683594,287.6799621582031,296.8616027832031,297.0079345703125,285.0535583496094,1.0,0.5646654963493347,0.2458091080188751,0.2458091080188751,1.0,1.0,-2.777993679046631,0.4354546070098877,2.342539072036743,-0.1918250769376754,0.8946664333343506,0.8946664333343506,0.0,189.51824951171875,185.0,34028.28125,-0.0,2120.049560546875,1.0,281.54156494140625,283.78009033203125,290.59442138671875,292.7274169921875,313.1693420410156,299.3944396972656,281.8500061035156,36012.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781337738037109,1.0,0.0,0.0,3.627206563949585,3.627230405807495,8.778854976299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4763.17529296875,0.0,1508.046875,1895.4371337890625,0.0,3199.088623046875,0.9002242088317871,1.0,0.0,3.0,1.0,0.0
12248700,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.7400715351104736,0.3020195364952087,0.2763744294643402,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.8305345773696899,0.4315792322158813,0.4130999743938446,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.9990000128746032,0.8812034130096436,0.5321117639541626,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.7440295219421387,0.3072656691074371,0.2960293889045715,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.6148062348365784,0.1700029075145721,0.7903199195861816,285.1933898925781,284.95001220703125,296.3290710449219,287.6663818359375,296.8636474609375,297.018798828125,285.20245361328125,1.0,0.5636879205703735,0.0993365794420242,0.0993365794420242,1.0,1.0,-2.770893096923828,0.0548090077936649,2.7160840034484863,-0.5704280734062195,0.897664487361908,0.897664487361908,0.0,188.68820190429688,185.0,33175.0390625,-0.0,2106.91455078125,1.0,281.7981262207031,283.9634094238281,290.57373046875,292.6156311035156,313.1693420410156,299.3944396972656,281.8500061035156,35858.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686201572418213,1.0,0.0,0.0,3.630457162857056,3.630481004714966,8.794597192718356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4907.6435546875,0.0,1510.47900390625,1895.4371337890625,0.0,3109.86669921875,0.9008681774139404,1.0,0.0,3.0,1.0,0.0
12248760,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7396449446678162,0.3015925288200378,0.2760262191295624,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.829890251159668,0.4307185411453247,0.4123120009899139,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9990000128746032,0.8822126388549805,0.5324247479438782,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7435277700424194,0.3067695498466491,0.2955695688724518,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6140748858451843,0.1694949120283126,0.7879988551139832,285.239990234375,284.95001220703125,296.3003845214844,287.6528015136719,296.8652038574219,297.0293273925781,285.240966796875,1.0,0.562954306602478,0.2392122000455856,0.2392122000455856,1.0,1.0,-2.7665693759918213,0.3742008805274963,2.39236831665039,-0.2504533231258392,0.9001138210296631,0.9001138210296631,0.0,188.74610900878903,188.0,33047.4375,-0.0,2098.007568359375,1.0,281.8415832519531,284.01123046875,290.59979248046875,292.6861877441406,313.1693420410156,299.3944396972656,282.1499938964844,35739.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650480508804321,1.0,0.0,0.0,3.636404275894165,3.636428117752075,8.823433859106444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4689.1953125,0.0,1516.1497802734375,1895.4371337890625,0.0,3076.356201171875,0.90207839012146,1.0,0.0,3.0,1.0,0.0
12248820,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7381985783576965,0.3006246387958526,0.2752374708652496,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.8279974460601807,0.4289263486862182,0.4106971323490143,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.9990000128746032,0.8833175897598267,0.534252405166626,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7420079708099365,0.305743545293808,0.294658213853836,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.6122034192085266,0.1684939712285995,0.7836923003196716,285.3886108398437,284.95001220703125,296.2430725097656,287.6256408691406,296.7494506835937,297.0444641113281,285.38800048828125,1.0,0.5622223019599915,0.5189634561538696,0.5189634561538696,1.0,1.0,-2.759605646133423,1.027987360954285,1.7316184043884275,0.4044831693172455,0.9073848724365234,0.9073848724365234,0.0,189.55035400390625,191.0,31764.076171875,-0.0,2086.968017578125,1.0,282.1416931152344,284.2177734375,290.5789489746094,292.6034240722656,313.1693420410156,299.3944396972656,281.8500061035156,35503.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531212210655212,1.0,0.0,0.0,3.6546976566314697,3.654721736907959,8.912431894714246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5140.98828125,0.0,1534.6817626953125,1895.4371337890625,0.0,2964.51318359375,0.905997097492218,1.0,0.0,3.0,1.0,0.0
12248880,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7381985783576965,0.3006246387958526,0.2752374708652496,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.8279974460601807,0.4289263486862182,0.4106971323490143,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.9990000128746032,0.8833175897598267,0.534252405166626,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7420079708099365,0.305743545293808,0.294658213853836,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.6122034192085266,0.1684939712285995,0.7836923003196716,285.3886108398437,284.95001220703125,296.2430725097656,287.6256408691406,296.7494506835937,297.0444641113281,285.38800048828125,1.0,0.5622223019599915,0.5189634561538696,0.5189634561538696,1.0,1.0,-2.759605646133423,1.027987360954285,1.7316184043884275,0.4044831693172455,0.9073848724365234,0.9073848724365234,0.0,189.55035400390625,191.0,31764.076171875,-0.0,2086.968017578125,1.0,282.1416931152344,284.2177734375,290.5789489746094,292.6034240722656,313.1693420410156,299.3944396972656,281.8500061035156,35503.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531212210655212,1.0,0.0,0.0,3.6546976566314697,3.654721736907959,8.912431894714246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5140.98828125,0.0,1534.6817626953125,1895.4371337890625,0.0,2964.51318359375,0.905997097492218,1.0,0.0,3.0,1.0,0.0
12248940,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7347826957702637,0.2978014051914215,0.2733170986175537,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8242306709289551,0.4253276586532593,0.407952070236206,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9990000128746032,0.8801514506340027,0.5385259389877319,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.738801121711731,0.3033609092235565,0.2929242551326751,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.6086899042129517,0.1666580587625503,0.7771825790405273,285.13916015625,284.95001220703125,296.1859130859375,287.5984802246094,296.6499938964844,297.0303039550781,285.1360168457031,1.0,0.5620575547218323,0.7987146973609924,0.7987146973609924,1.0,1.0,-2.749234914779663,1.2416975498199463,1.5075373649597168,0.620561957359314,0.9079312682151794,0.9079312682151794,0.0,191.4768218994141,194.0,32085.5078125,-0.0,2078.19921875,1.0,281.8576965332031,283.9530029296875,290.64794921875,292.76226806640625,313.1693420410156,299.3944396972656,281.54998779296875,35671.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680842518806458,1.0,0.0,0.0,3.667919397354126,3.6679437160491934,8.977034440249554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5224.6875,0.0,1550.7279052734375,1895.4371337890625,0.0,3104.839111328125,0.909045159816742,1.0,0.0,3.0,1.0,0.0
12249000,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7347826957702637,0.2978014051914215,0.2733170986175537,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8242306709289551,0.4253276586532593,0.407952070236206,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9990000128746032,0.8801514506340027,0.5385259389877319,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.738801121711731,0.3033609092235565,0.2929242551326751,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.6086899042129517,0.1666580587625503,0.7771825790405273,285.13916015625,284.95001220703125,296.1859130859375,287.5984802246094,296.6499938964844,297.0303039550781,285.1360168457031,1.0,0.5620575547218323,0.7987146973609924,0.7987146973609924,1.0,1.0,-2.749234914779663,1.2416975498199463,1.5075373649597168,0.620561957359314,0.9079312682151794,0.9079312682151794,0.0,191.4768218994141,194.0,32085.5078125,-0.0,2078.19921875,1.0,281.8576965332031,283.9530029296875,290.64794921875,292.76226806640625,313.1693420410156,299.3944396972656,281.54998779296875,35671.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680842518806458,1.0,0.0,0.0,3.667919397354126,3.6679437160491934,8.977034440249554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5224.6875,0.0,1550.7279052734375,1895.4371337890625,0.0,3104.839111328125,0.909045159816742,1.0,0.0,3.0,1.0,0.0
12249060,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.729180634021759,0.2936713099479675,0.2699615359306335,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8182802796363831,0.4202848970890045,0.4036111533641815,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.8730732202529907,0.5452819466590881,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7336125373840332,0.2997996211051941,0.2899265885353088,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6029345393180847,0.1639479845762252,0.7665236592292786,284.9151611328125,284.95001220703125,296.1288452148437,287.57135009765625,296.65966796875,297.0024108886719,284.9147033691406,1.0,0.5618823766708374,0.5336905717849731,0.5336905717849731,1.0,1.0,-2.731695413589477,1.0661606788635254,1.6655348539352417,0.4494042694568634,0.9055356979370116,0.9055356979370116,0.0,194.41455078125,197.0,32783.453125,-0.0,2064.371337890625,1.0,281.5580749511719,283.6939392089844,290.6296081542969,292.7975158691406,313.1693420410156,299.3944396972656,281.25,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834863305091858,1.0,0.0,0.0,3.6716272830963135,3.6716513633728014,8.995191933536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5288.1943359375,0.0,1556.7344970703125,1895.4371337890625,0.0,3249.24365234375,0.9100415110588074,1.0,0.0,3.0,1.0,0.0
12249120,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.729180634021759,0.2936713099479675,0.2699615359306335,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8182802796363831,0.4202848970890045,0.4036111533641815,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.8730732202529907,0.5452819466590881,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7336125373840332,0.2997996211051941,0.2899265885353088,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6029345393180847,0.1639479845762252,0.7665236592292786,284.9151611328125,284.95001220703125,296.1288452148437,287.57135009765625,296.65966796875,297.0024108886719,284.9147033691406,1.0,0.5618823766708374,0.5336905717849731,0.5336905717849731,1.0,1.0,-2.731695413589477,1.0661606788635254,1.6655348539352417,0.4494042694568634,0.9055356979370116,0.9055356979370116,0.0,194.41455078125,197.0,32783.453125,-0.0,2064.371337890625,1.0,281.5580749511719,283.6939392089844,290.6296081542969,292.7975158691406,313.1693420410156,299.3944396972656,281.25,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834863305091858,1.0,0.0,0.0,3.6716272830963135,3.6716513633728014,8.995191933536262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5288.1943359375,0.0,1556.7344970703125,1895.4371337890625,0.0,3249.24365234375,0.9100415110588074,1.0,0.0,3.0,1.0,0.0
