time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249180,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7231510281562805,0.28939089179039,0.2662577927112579,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8117353320121765,0.4149433374404907,0.3987562358379364,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9990000128746032,0.8638284206390381,0.5524303317070007,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7279849052429199,0.2959630191326141,0.2864800989627838,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.5963480472564697,0.160942792892456,0.7539577484130859,284.7936706542969,284.95001220703125,296.0719299316406,287.54425048828125,296.7804870605469,296.9862060546875,284.7943420410156,1.0,0.5616682767868042,0.2686663866043091,0.2686663866043091,1.0,1.0,-2.710755586624145,0.4725456535816192,2.238209724426269,-0.1388142108917236,0.9022156000137328,0.9022156000137328,0.0,197.43638610839844,185.0,34284.21875,-0.0,2047.77197265625,1.0,281.2580871582031,283.493408203125,290.60369873046875,292.8463134765625,313.1693420410156,299.3944396972656,280.95001220703125,36110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.667638063430786,3.6676621437072754,8.975655987342179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5408.2158203125,0.0,1553.7080078125,1895.4371337890625,0.0,3385.0888671875,0.9092947244644164,1.0,0.0,3.0,1.0,0.0
12249240,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7231510281562805,0.28939089179039,0.2662577927112579,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8117353320121765,0.4149433374404907,0.3987562358379364,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9990000128746032,0.8638284206390381,0.5524303317070007,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7279849052429199,0.2959630191326141,0.2864800989627838,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.5963480472564697,0.160942792892456,0.7539577484130859,284.7936706542969,284.95001220703125,296.0719299316406,287.54425048828125,296.7804870605469,296.9862060546875,284.7943420410156,1.0,0.5616682767868042,0.2686663866043091,0.2686663866043091,1.0,1.0,-2.710755586624145,0.4725456535816192,2.238209724426269,-0.1388142108917236,0.9022156000137328,0.9022156000137328,0.0,197.43638610839844,185.0,34284.21875,-0.0,2047.77197265625,1.0,281.2580871582031,283.493408203125,290.60369873046875,292.8463134765625,313.1693420410156,299.3944396972656,280.95001220703125,36110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.667638063430786,3.6676621437072754,8.975655987342179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5408.2158203125,0.0,1553.7080078125,1895.4371337890625,0.0,3385.0888671875,0.9092947244644164,1.0,0.0,3.0,1.0,0.0
12249300,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7215167880058289,0.2872556746006012,0.2644128203392029,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.8100218772888184,0.4122688472270965,0.3963033854961395,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9990000128746032,0.8589873909950256,0.5525899529457092,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7265294194221497,0.2940293252468109,0.2847108542919159,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.5942487716674805,0.1593799740076065,0.7471792697906494,284.6470642089844,284.95001220703125,296.0435485839844,287.5307312011719,296.7701110839844,296.98095703125,284.6358337402344,1.0,0.5595042109489441,0.136154294013977,0.136154294013977,1.0,1.0,-2.6955223083496094,0.173685684800148,2.521836519241333,-0.4337294399738312,0.8988040685653687,0.8988040685653687,0.0,196.949951171875,185.0,35018.8828125,-0.0,2023.056640625,1.0,281.0008544921875,283.305908203125,290.6222839355469,292.9739685058594,313.1693420410156,299.3944396972656,280.95001220703125,36240.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088061451911926,1.0,0.0,0.0,3.662986516952514,3.663010835647583,8.952904408943141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5237.0703125,0.0,1549.46826171875,1895.4371337890625,0.0,3485.52099609375,0.9082886576652528,1.0,0.0,3.0,1.0,0.0
12249360,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.7202110290527344,0.2849315702915191,0.2623541355133056,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8087800741195679,0.409450888633728,0.3936596214771271,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9990000128746032,0.8541232943534851,0.5514563918113708,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58038330078125,0.725454568862915,0.2919508516788482,0.2827698588371277,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.5924463272094727,0.1577007472515106,0.7397287487983704,284.5798645019531,284.95001220703125,296.0151672363281,287.5172119140625,296.75885009765625,296.9747619628906,284.5765991210937,1.0,0.5562860369682312,0.2571028470993042,0.2571028470993042,1.0,1.0,-2.677236557006836,0.3981086313724518,2.279127836227417,-0.2054137289524078,0.895615816116333,0.895615816116333,0.0,195.72918701171875,173.0,34890.6796875,-0.0,1987.342529296875,1.0,280.9581604003906,283.24432373046875,290.57928466796875,292.8838806152344,313.1693420410156,299.3944396972656,281.25,36377.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138969779014589,1.0,0.0,0.0,3.6548011302948,3.654825210571289,8.912935527405352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4871.8623046875,0.0,1541.345458984375,1895.4371337890625,0.0,3532.733154296875,0.9065842628479004,1.0,0.0,3.0,1.0,0.0
12249420,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.7199254631996155,0.2820676863193512,0.2593360543251037,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.8088036179542542,0.4056485891342163,0.3896546363830566,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9990000128746032,0.8487998247146606,0.5457981824874878,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.7253618836402893,0.2891172170639038,0.2797529697418213,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.5910231471061707,0.1552548557519912,0.727561891078949,284.6845703125,284.95001220703125,295.968505859375,287.49493408203125,296.6460876464844,296.968505859375,284.679931640625,1.0,0.5493215322494507,0.4564575850963592,0.4564575850963592,1.0,1.0,-2.643754243850708,0.8647197484970093,1.7790344953536987,0.268391877412796,0.8937196731567383,0.8937196731567383,0.0,191.58995056152344,173.0,33096.453125,-0.0,1914.534423828125,1.0,281.235107421875,283.4081726074219,290.4331970214844,292.58026123046875,313.1693420410156,299.3944396972656,281.25,36346.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991482853889465,1.0,0.0,0.0,3.643733978271485,3.6437580585479736,8.859038871378289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4963.5810546875,0.0,1528.797119140625,1895.4371337890625,0.0,3395.643798828125,0.904112696647644,1.0,0.0,3.0,1.0,0.0
12249480,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.7202178239822388,0.2815161347389221,0.2588101625442505,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.8091789484024048,0.4048897624015808,0.3889079093933105,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.9990000128746032,0.8479580879211426,0.5439907908439636,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.725652277469635,0.2885570526123047,0.2791873514652252,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.5910318493843079,0.1547716408967971,0.7251805067062378,284.66571044921875,284.95001220703125,295.9585876464844,287.4902038574219,296.610595703125,296.9677124023437,284.6600952148437,1.0,0.5476462244987488,0.4989999532699585,0.4989999532699585,1.0,1.0,-2.636512517929077,0.9439491629600524,1.6925634145736694,0.3491931855678558,0.8928240537643433,0.8928240537643433,0.0,190.387924194336,161.0,32803.578125,-0.0,1897.76953125,1.0,281.2421569824219,283.39947509765625,290.4242858886719,292.5628662109375,313.1693420410156,299.3944396972656,281.54998779296875,36365.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964775800704956,1.0,0.0,0.0,3.641165018081665,3.6411890983581534,8.846552077557135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4676.7451171875,0.0,1526.0869140625,1895.4371337890625,0.0,3370.728271484375,0.9035404324531556,1.0,0.0,3.0,1.0,0.0
12249540,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7232036590576172,0.2788563370704651,0.2560367584228515,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8127821683883667,0.4010556042194366,0.3848863244056701,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9990000128746032,0.845471203327179,0.531099796295166,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7285796999931335,0.2857446074485779,0.2761488854885101,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.5924663543701172,0.1523476690053939,0.7124850749969482,284.76959228515625,284.95001220703125,295.9021301269531,287.4632568359375,296.4952697753906,296.96649169921875,284.768310546875,1.0,0.5372219681739807,0.7408970594406128,0.7408970594406128,1.0,1.0,-2.593952417373657,1.1521881818771362,1.4417641162872314,0.5668484568595886,0.8913169503211975,0.8913169503211975,0.0,182.18276977539065,164.0,31040.53515625,-0.0,1796.9832763671875,1.0,281.5416564941406,283.5851745605469,290.3393859863281,292.3344421386719,313.1693420410156,299.3944396972656,281.8500061035156,36297.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675099611282349,1.0,0.0,0.0,3.6295111179351807,3.629534959793091,8.790013907855609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4533.021484375,0.0,1512.703369140625,1895.4371337890625,0.0,3099.45166015625,0.9009079337120056,1.0,0.0,3.0,1.0,0.0
12249600,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7232036590576172,0.2788563370704651,0.2560367584228515,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8127821683883667,0.4010556042194366,0.3848863244056701,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9990000128746032,0.845471203327179,0.531099796295166,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7285796999931335,0.2857446074485779,0.2761488854885101,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.5924663543701172,0.1523476690053939,0.7124850749969482,284.76959228515625,284.95001220703125,295.9021301269531,287.4632568359375,296.4952697753906,296.96649169921875,284.768310546875,1.0,0.5372219681739807,0.7408970594406128,0.7408970594406128,1.0,1.0,-2.593952417373657,1.1521881818771362,1.4417641162872314,0.5668484568595886,0.8913169503211975,0.8913169503211975,0.0,182.18276977539065,164.0,31040.53515625,-0.0,1796.9832763671875,1.0,281.5416564941406,283.5851745605469,290.3393859863281,292.3344421386719,313.1693420410156,299.3944396972656,281.8500061035156,36297.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675099611282349,1.0,0.0,0.0,3.6295111179351807,3.629534959793091,8.790013907855609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4533.021484375,0.0,1512.703369140625,1895.4371337890625,0.0,3099.45166015625,0.9009079337120056,1.0,0.0,3.0,1.0,0.0
12249660,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7246410250663757,0.276895135641098,0.2539704442024231,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8143523335456848,0.3979311883449554,0.3816310465335846,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.8454528450965881,0.5234584212303162,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7298769354820251,0.2835103869438171,0.2737514674663543,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5926249027252197,0.1504718661308288,0.7027257084846497,284.9397277832031,284.95001220703125,295.84588623046875,287.4364013671875,296.4092712402344,296.9708251953125,284.9396667480469,1.0,0.5309046506881714,0.8445382118225098,0.8445382118225098,0.6000000238418579,1.0,-2.5637521743774414,1.291097640991211,1.2726545333862305,0.7122009992599487,0.8925800919532776,0.8925800919532776,0.0,177.24008178710938,167.0,29787.908203125,-0.0,1731.927490234375,1.0,281.841552734375,283.80438232421875,290.31329345703125,292.2112731933594,313.1693420410156,299.3944396972656,282.1499938964844,36113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390726447105408,1.0,0.0,0.0,3.6244823932647705,3.6245062351226807,8.765673555899411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4439.41845703125,0.0,1505.8076171875,1895.4371337890625,0.0,2833.052001953125,0.8996677398681641,1.0,0.0,3.0,1.0,0.0
12249720,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7246410250663757,0.276895135641098,0.2539704442024231,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8143523335456848,0.3979311883449554,0.3816310465335846,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.8454528450965881,0.5234584212303162,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7298769354820251,0.2835103869438171,0.2737514674663543,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5926249027252197,0.1504718661308288,0.7027257084846497,284.9397277832031,284.95001220703125,295.84588623046875,287.4364013671875,296.4092712402344,296.9708251953125,284.9396667480469,1.0,0.5309046506881714,0.8445382118225098,0.8445382118225098,0.6000000238418579,1.0,-2.5637521743774414,1.291097640991211,1.2726545333862305,0.7122009992599487,0.8925800919532776,0.8925800919532776,0.0,177.24008178710938,167.0,29787.908203125,-0.0,1731.927490234375,1.0,281.841552734375,283.80438232421875,290.31329345703125,292.2112731933594,313.1693420410156,299.3944396972656,282.1499938964844,36113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390726447105408,1.0,0.0,0.0,3.6244823932647705,3.6245062351226807,8.765673555899411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4439.41845703125,0.0,1505.8076171875,1895.4371337890625,0.0,2833.052001953125,0.8996677398681641,1.0,0.0,3.0,1.0,0.0
12249780,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7252067923545837,0.2753941416740417,0.2524898946285248,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8147048354148865,0.3952588438987732,0.3789640069007873,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.8457025289535522,0.5190979838371277,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7301968336105347,0.2816498875617981,0.2718575298786163,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.5920925736427307,0.1489577889442443,0.695237398147583,285.0783996582031,284.95001220703125,295.78985595703125,287.4096069335937,295.9817810058594,296.978271484375,285.0743713378906,1.0,0.5272579789161682,0.9481794238090516,0.9481794238090516,0.2000000029802322,1.0,-2.5422558784484863,2.154886245727539,0.3873696327209472,1.578550100326538,0.8956632614135742,0.8956632614135742,0.0,174.6171417236328,170.0,28134.140625,-0.0,1693.0218505859375,1.0,282.1415710449219,283.9964294433594,290.3038024902344,292.1136779785156,313.1693420410156,299.3944396972656,282.45001220703125,35911.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149794936180115,1.0,0.0,0.0,3.627554416656494,3.627578020095825,8.780538109931513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4335.013671875,0.0,1507.683349609375,1895.4371337890625,0.0,2609.12255859375,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
12249840,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7252067923545837,0.2753941416740417,0.2524898946285248,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8147048354148865,0.3952588438987732,0.3789640069007873,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9990000128746032,0.8457025289535522,0.5190979838371277,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7301968336105347,0.2816498875617981,0.2718575298786163,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.5920925736427307,0.1489577889442443,0.695237398147583,285.0783996582031,284.95001220703125,295.78985595703125,287.4096069335937,295.9817810058594,296.978271484375,285.0743713378906,1.0,0.5272579789161682,0.9481794238090516,0.9481794238090516,0.2000000029802322,1.0,-2.5422558784484863,2.154886245727539,0.3873696327209472,1.578550100326538,0.8956632614135742,0.8956632614135742,0.0,174.6171417236328,170.0,28134.140625,-0.0,1693.0218505859375,1.0,282.1415710449219,283.9964294433594,290.3038024902344,292.1136779785156,313.1693420410156,299.3944396972656,282.45001220703125,35911.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149794936180115,1.0,0.0,0.0,3.627554416656494,3.627578020095825,8.780538109931513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4335.013671875,0.0,1507.683349609375,1895.4371337890625,0.0,2609.12255859375,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
12249900,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7249703407287598,0.2745945453643799,0.2517488896846771,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8142987489700317,0.3939149975776672,0.3776612281799316,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9990000128746032,0.8454907536506653,0.5181196331977844,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7298583984375,0.2807000279426574,0.2709371447563171,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.591388463973999,0.1482108384370803,0.6917776465415955,285.184326171875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.981689453125,285.1932983398437,1.0,0.5261651277542114,1.0,1.0,0.0,1.0,-2.533369302749634,2.5333447456359863,2.449552994221449e-05,1.957609295845032,0.8982182741165161,0.8982182741165161,0.0,174.0685272216797,170.0,26998.583984375,-0.0,1679.9366455078125,1.0,282.39813232421875,284.15625,290.2605285644531,291.9522399902344,313.1693420410156,299.3944396972656,282.45001220703125,35814.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000243306159973,1.0,0.0,0.0,3.631121873855591,3.631145715713501,8.79781794083101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4436.5849609375,0.0,1510.886474609375,1895.4371337890625,0.0,2471.647705078125,0.9009729027748108,1.0,0.0,3.0,1.0,0.0
12249960,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7242624163627625,0.273886114358902,0.2511107623577118,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8133230805397034,0.3926778435707092,0.3764848709106445,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.9990000128746032,0.8451634645462036,0.5184366106987,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.7290241718292236,0.2798117697238922,0.2700985074043274,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.5901941657066345,0.1474934518337249,0.6885742545127869,285.2315368652344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9852600097656,285.232421875,1.0,0.5253841876983643,1.0,1.0,0.0,1.0,-2.5267117023468018,2.526706457138061,5.135271294420818e-06,1.9525166749954224,0.9006166458129883,0.9006166458129883,0.0,174.0072479248047,173.0,26845.9296875,-0.0,1670.376953125,1.0,282.44158935546875,284.20330810546875,290.27691650390625,291.9959716796875,313.1693420410156,299.3944396972656,282.1499938964844,35713.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904964089393616,1.0,0.0,0.0,3.637344121932984,3.6373679637908936,8.827994406601647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4735.90478515625,0.0,1516.996826171875,1895.4371337890625,0.0,2384.873291015625,0.9022673964500428,1.0,0.0,3.0,1.0,0.0
12250020,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7218695878982544,0.2716273367404938,0.2495490163564682,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8104748725891113,0.3896401822566986,0.3740780055522918,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.8417160511016846,0.5207129716873169,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.726589024066925,0.2775851488113403,0.2683581113815307,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5871279239654541,0.145858347415924,0.6823685765266418,285.0104064941406,284.95001220703125,295.68817138671875,287.3609619140625,295.6893920898437,296.9862670898437,285.0052490234375,1.0,0.5245732069015503,1.0,1.0,0.0,1.0,-2.5151352882385254,2.5151302814483643,5.088157195132226e-06,1.9437036514282229,0.8994609117507935,0.8994609117507935,0.0,174.7845458984375,173.0,27242.482421875,-0.0,1657.6392822265625,1.0,282.1649475097656,283.9598388671875,290.3923645019531,292.20965576171875,313.1693420410156,299.3944396972656,282.1499938964844,35856.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009464144706726,1.0,0.0,0.0,3.64255952835083,3.6425836086273193,8.853329518387909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4575.40380859375,0.0,1523.837158203125,1895.4371337890625,0.0,2480.0810546875,0.9034879803657532,1.0,0.0,3.0,1.0,0.0
12250080,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7210575342178345,0.271015852689743,0.2490499019622802,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8095704317092896,0.3888704776763916,0.3734038174152374,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8405773639678955,0.5215407609939575,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7258167266845703,0.2770071625709533,0.2678616940975189,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.58619624376297,0.1454354673624038,0.6806784868240356,284.9952087402344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9856872558594,284.9918518066406,1.0,0.524433970451355,1.0,1.0,0.0,1.0,-2.5120937824249268,2.5120887756347656,5.075909939478152e-06,1.94137704372406,0.8993807435035706,0.8993807435035706,0.0,175.10682678222656,176.0,27201.33203125,-0.0,1654.8126220703125,1.0,282.1578674316406,283.9468688964844,290.388427734375,292.197998046875,313.1693420410156,299.3944396972656,282.45001220703125,35878.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021546602249146,1.0,0.0,0.0,3.64304518699646,3.64306902885437,8.85568965713901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4322.2275390625,0.0,1524.5379638671875,1895.4371337890625,0.0,2491.141357421875,0.9036203026771544,1.0,0.0,3.0,1.0,0.0
12250140,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.716749370098114,0.2685813307762146,0.2466535568237304,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8045376539230347,0.3853780925273895,0.3699421882629394,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9990000128746032,0.8351647257804871,0.5263583064079285,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.721537172794342,0.2743265032768249,0.2652457952499389,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.580842137336731,0.1432913690805435,0.6711605191230774,285.1823425292969,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9850158691406,285.1831359863281,1.0,0.5239105224609375,1.0,1.0,0.0,1.0,-2.4962611198425293,2.496256113052368,5.012240308133187e-06,1.929184436798096,0.903991162776947,0.903991162776947,0.0,177.05587768554688,164.0,26367.45703125,-0.0,1641.332275390625,1.0,282.4421691894531,284.1654663085937,290.2762756347656,291.98699951171875,313.1693420410156,299.3944396972656,282.1499938964844,35719.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873244285583496,1.0,0.0,0.0,3.65251398086548,3.652538061141968,8.901784553927428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4709.62890625,0.0,1533.865234375,1895.4371337890625,0.0,2356.144775390625,0.9056591391563416,1.0,0.0,3.0,1.0,0.0
12250200,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.716749370098114,0.2685813307762146,0.2466535568237304,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8045376539230347,0.3853780925273895,0.3699421882629394,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9990000128746032,0.8351647257804871,0.5263583064079285,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.721537172794342,0.2743265032768249,0.2652457952499389,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.580842137336731,0.1432913690805435,0.6711605191230774,285.1823425292969,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9850158691406,285.1831359863281,1.0,0.5239105224609375,1.0,1.0,0.0,1.0,-2.4962611198425293,2.496256113052368,5.012240308133187e-06,1.929184436798096,0.903991162776947,0.903991162776947,0.0,177.05587768554688,164.0,26367.45703125,-0.0,1641.332275390625,1.0,282.4421691894531,284.1654663085937,290.2762756347656,291.98699951171875,313.1693420410156,299.3944396972656,282.1499938964844,35719.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873244285583496,1.0,0.0,0.0,3.65251398086548,3.652538061141968,8.901784553927428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4709.62890625,0.0,1533.865234375,1895.4371337890625,0.0,2356.144775390625,0.9056591391563416,1.0,0.0,3.0,1.0,0.0
12250260,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7157378792762756,0.2653924822807312,0.2441062033176422,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8034383058547974,0.381130039691925,0.3662578165531158,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.8282672166824341,0.5232030749320984,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7204773426055908,0.2711161971092224,0.2624247670173645,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.578506588935852,0.1407767832279205,0.6604278683662415,284.9381103515625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98095703125,284.93408203125,1.0,0.5186161398887634,1.0,1.0,0.0,1.0,-2.4687187671661377,2.468713760375977,4.902869022771483e-06,1.9081878662109373,0.9019519090652466,0.9019519090652466,0.0,174.5382080078125,152.0,26609.357421875,-0.0,1593.2711181640625,1.0,282.15777587890625,283.9018859863281,290.342529296875,292.1291198730469,313.1693420410156,299.3944396972656,281.8500061035156,35919.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799870491027832,1.0,0.0,0.0,3.656760692596436,3.656784772872925,8.922495453589363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.3046875,0.0,1540.1024169921875,1895.4371337890625,0.0,2470.240966796875,0.9067125916481018,1.0,0.0,3.0,1.0,0.0
12250320,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7157378792762756,0.2653924822807312,0.2441062033176422,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8034383058547974,0.381130039691925,0.3662578165531158,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.8282672166824341,0.5232030749320984,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7204773426055908,0.2711161971092224,0.2624247670173645,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.578506588935852,0.1407767832279205,0.6604278683662415,284.9381103515625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98095703125,284.93408203125,1.0,0.5186161398887634,1.0,1.0,0.0,1.0,-2.4687187671661377,2.468713760375977,4.902869022771483e-06,1.9081878662109373,0.9019519090652466,0.9019519090652466,0.0,174.5382080078125,152.0,26609.357421875,-0.0,1593.2711181640625,1.0,282.15777587890625,283.9018859863281,290.342529296875,292.1291198730469,313.1693420410156,299.3944396972656,281.8500061035156,35919.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799870491027832,1.0,0.0,0.0,3.656760692596436,3.656784772872925,8.922495453589363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.3046875,0.0,1540.1024169921875,1895.4371337890625,0.0,2470.240966796875,0.9067125916481018,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.7154830694198608,0.2610467970371246,0.2402777969837188,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8036783337593079,0.3756867349147796,0.3612242341041565,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.9990000128746032,0.8204522132873535,0.5155623555183411,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7204521298408508,0.2669745087623596,0.2585636377334595,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.5768507719039917,0.1376047730445861,0.6461447477340698,284.66217041015625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97088623046875,284.6576232910156,1.0,0.510092556476593,1.0,1.0,0.0,1.0,-2.42710280418396,2.427098035812378,4.7393509703397285e-06,1.876137375831604,0.8959373831748962,0.8959373831748962,0.0,169.30340576171875,155.0,26710.23828125,-0.0,1516.4207763671875,1.0,281.8581848144531,283.6129455566406,290.32525634765625,292.1430053710937,313.1693420410156,299.3944396972656,282.1499938964844,36241.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137675523757935,1.0,0.0,0.0,3.648923635482788,3.648947715759277,8.884292128641391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4298.767578125,0.0,1533.7774658203125,1895.4371337890625,0.0,2597.93115234375,0.9051714539527892,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.7154830694198608,0.2610467970371246,0.2402777969837188,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8036783337593079,0.3756867349147796,0.3612242341041565,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.9990000128746032,0.8204522132873535,0.5155623555183411,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7204521298408508,0.2669745087623596,0.2585636377334595,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.5768507719039917,0.1376047730445861,0.6461447477340698,284.66217041015625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97088623046875,284.6576232910156,1.0,0.510092556476593,1.0,1.0,0.0,1.0,-2.42710280418396,2.427098035812378,4.7393509703397285e-06,1.876137375831604,0.8959373831748962,0.8959373831748962,0.0,169.30340576171875,155.0,26710.23828125,-0.0,1516.4207763671875,1.0,281.8581848144531,283.6129455566406,290.32525634765625,292.1430053710937,313.1693420410156,299.3944396972656,282.1499938964844,36241.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137675523757935,1.0,0.0,0.0,3.648923635482788,3.648947715759277,8.884292128641391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4298.767578125,0.0,1533.7774658203125,1895.4371337890625,0.0,2597.93115234375,0.9051714539527892,1.0,0.0,3.0,1.0,0.0
12250500,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7145047187805176,0.25921431183815,0.2383509129285812,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8027739524841309,0.3732424974441528,0.3586505353450775,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9990000128746032,0.8174987435340881,0.5135756134986877,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7195706367492676,0.2650767266750335,0.2565701007843017,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.575066089630127,0.1360834687948227,0.6387181878089905,284.7930603027344,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966796875,284.80426025390625,1.0,0.5070378184318542,1.0,1.0,0.0,1.0,-2.4079806804656982,2.407975912094116,4.664820153266192e-06,1.861219882965088,0.8961044549942017,0.8961044549942017,0.0,167.68357849121094,155.0,25928.080078125,-0.0,1485.0782470703125,1.0,282.1012878417969,283.78289794921875,290.19854736328125,291.872314453125,313.1693420410156,299.3944396972656,282.1499938964844,36212.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013930916786194,1.0,0.0,0.0,3.644354820251465,3.644378900527954,8.862058393788175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4384.375,0.0,1528.484375,1895.4371337890625,0.0,2484.1689453125,0.9042013883590698,1.0,0.0,3.0,1.0,0.0
12250560,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7137274742126465,0.2578771710395813,0.2369551658630371,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8018994331359863,0.3712721467018127,0.3565950691699981,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.8153339624404907,0.5122599601745605,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7187144160270691,0.2635309100151062,0.2549538016319275,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.573339581489563,0.1347900182008743,0.6323593258857727,284.8399658203125,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9653625488281,284.8404541015625,1.0,0.5045549273490906,1.0,1.0,0.0,1.0,-2.392667531967163,2.392662763595581,4.605668436852284e-06,1.8493229150772093,0.8958970904350281,0.8958970904350281,0.0,166.53334045410156,158.0,25707.98828125,-0.0,1460.8709716796875,1.0,282.14227294921875,283.8273620605469,290.1621398925781,291.8453063964844,313.1693420410156,299.3944396972656,282.45001220703125,36156.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907280921936035,1.0,0.0,0.0,3.642100095748901,3.642124176025391,8.851096708895057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4175.35107421875,0.0,1525.56396484375,1895.4371337890625,0.0,2386.974609375,0.9036260843276978,1.0,0.0,3.0,1.0,0.0
12250620,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7123149037361145,0.2559523582458496,0.2349947541952133,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8000450730323792,0.3681137561798095,0.3533634841442108,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.8120551705360413,0.5110583305358887,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7169484496116638,0.2610531151294708,0.2524057924747467,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5700657963752747,0.1326715052127838,0.622046947479248,285.04962158203125,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9674377441406,285.0505676269531,1.0,0.5010862946510315,1.0,1.0,0.0,1.0,-2.3695292472839355,2.3695247173309326,4.517082288657548e-06,1.8313719034194944,0.8989519476890564,0.8989519476890564,0.0,165.1996307373047,161.0,24820.55859375,-0.0,1426.406494140625,1.0,282.44171142578125,284.0676574707031,290.1075744628906,291.70623779296875,313.1693420410156,299.3944396972656,282.75,35946.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625688910484314,1.0,0.0,0.0,3.643287897109986,3.643311738967896,8.856870294948749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4102.11962890625,0.0,1525.314697265625,1895.4371337890625,0.0,2135.142333984375,0.9037567973136902,1.0,0.0,3.0,1.0,0.0
12250680,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7123149037361145,0.2559523582458496,0.2349947541952133,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8000450730323792,0.3681137561798095,0.3533634841442108,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.8120551705360413,0.5110583305358887,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7169484496116638,0.2610531151294708,0.2524057924747467,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5700657963752747,0.1326715052127838,0.622046947479248,285.04962158203125,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9674377441406,285.0505676269531,1.0,0.5010862946510315,1.0,1.0,0.0,1.0,-2.3695292472839355,2.3695247173309326,4.517082288657548e-06,1.8313719034194944,0.8989519476890564,0.8989519476890564,0.0,165.1996307373047,161.0,24820.55859375,-0.0,1426.406494140625,1.0,282.44171142578125,284.0676574707031,290.1075744628906,291.70623779296875,313.1693420410156,299.3944396972656,282.75,35946.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625688910484314,1.0,0.0,0.0,3.643287897109986,3.643311738967896,8.856870294948749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4102.11962890625,0.0,1525.314697265625,1895.4371337890625,0.0,2135.142333984375,0.9037567973136902,1.0,0.0,3.0,1.0,0.0
12250740,296.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.7107185125350952,0.0,0.2336739748716354,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.7978252172470093,0.0,0.3508664965629577,296.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.9990000128746032,0.0,0.5115743279457092,296.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.7149215340614319,0.0,0.2504628896713257,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.5668498277664185,0.0,0.614118218421936,285.2637939453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9735412597656,285.264892578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.353699207305908,2.3536946773529053,4.4570442696567625e-06,1.8191189765930176,0.0,0.0,0.0,164.96359252929688,60.0,24014.359375,-0.0,1405.8525390625,0.0,282.74176025390625,284.3101501464844,290.1005249023437,291.63995361328125,313.1693420410156,299.3944396972656,278.1499938964844,35687.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654114007949829,3.6541378498077393,8.909584607863508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1535.4100341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.7107185125350952,0.0,0.2336739748716354,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.7978252172470093,0.0,0.3508664965629577,296.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.9990000128746032,0.0,0.5115743279457092,296.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.7149215340614319,0.0,0.2504628896713257,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.5668498277664185,0.0,0.614118218421936,285.2637939453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9735412597656,285.264892578125,0.0,0.0,1.0,1.0,0.0,1.0,-2.353699207305908,2.3536946773529053,4.4570442696567625e-06,1.8191189765930176,0.0,0.0,0.0,164.96359252929688,60.0,24014.359375,-0.0,1405.8525390625,0.0,282.74176025390625,284.3101501464844,290.1005249023437,291.63995361328125,313.1693420410156,299.3944396972656,278.1499938964844,35687.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654114007949829,3.6541378498077393,8.909584607863508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1535.4100341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0009260367369279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0009751637699082,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.3562164902687073,0.0,0.0007202533306553,297.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0009751614416018,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0046257213689386,285.3498229980469,294.1499938964844,295.3168029785156,287.1830444335937,295.31817626953125,296.81427001953125,284.4085693359375,0.0,0.0,0.7532110810279846,0.7532110810279846,0.2467889338731765,1.0,-0.0098686423152685,0.0099433595314621,-7.471695425920188e-05,-0.0124083049595355,0.0,0.0,0.0,-0.051954336464405,60.0,1172.736572265625,-0.0,-6.640095307375304e-06,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,3.434251993894577e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.308926384276643e-16,6.315032962430755e-16,5.253552913398207e-21,1.0080557401185089e-13,1.0080512000219117e-13,4.504294669408106e-19,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,4.502018400888626e-27,5.773392426653166e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0009279762743972,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0013612699694931,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0008017389918677,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.0009930693777278,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0026105109136551,285.3468017578125,294.1499938964844,295.2962646484375,287.172607421875,295.3174133300781,296.6919860839844,284.13531494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090744523331522,0.0089923935011029,8.205883204936981e-05,-0.0128326751291751,0.0,0.0,0.0,-0.048265516757965,60.0,580.9344482421875,-0.0,-4.401693786348915e-06,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.992658484935848e-28,3.535109653799637e-28,4.031280763715621e-31,3.005321907309552e-18,3.0031855065824797e-18,2.1364572726210185e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
