time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250980,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001216755554196,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001402322668582,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001392614067299,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001286299229832,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0005439838278107,285.3441162109375,294.1499938964844,295.2694702148437,287.1585693359375,295.3084716796875,296.4868469238281,283.9864501953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012680325889959,0.0031414085533469,-0.0018733759643509,-0.0164917018264532,0.0,0.0,0.0,-0.0087444959208369,60.0,229.5179138183593,-0.0,-1.1324136295343125e-07,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3633510598983047e-37,4.500751392227615e-37,9.78414053241488e-38,-1.81654016239602e-20,-1.4934460000722216e-20,-3.2309424310315508e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.621018398320302e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001017092654365,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.628706225659698e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001013302899082,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004785037308465,285.34307861328125,294.1499938964844,295.2427673339844,287.14410400390625,295.3079833984375,296.3002624511719,283.9457702636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010317655978724,0.0008192640962079,0.0002125014580087,-0.018542980775237,0.0,0.0,0.0,-0.0084587763994932,60.0,88.98707580566406,-0.0,-7.163555437728064e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.168695852077275e-41,-1.1310440424951322e-40,-5.848599400552487e-41,6.69531781586498e-21,3.470944362119837e-21,3.2243736556935347e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.530837996862827e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001003693469101,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,7.414652645820752e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001003645375021,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004760568845085,285.342041015625,294.1499938964844,295.21612548828125,287.1292419433594,295.3072509765625,296.1391906738281,283.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154775809496,3.643753743176603e-08,0.0010154411429539,-0.0191819798201322,0.0,0.0,0.0,-0.008621952496469,60.0,37.178131103515625,-0.0,-7.033373350395777e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.869256773461263e-21,3.436155924365727e-21,3.4331004451987516e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.52546251937747e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001003081633825,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.408785313600674e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.000100307741377,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0004758124705404,285.34088134765625,294.1499938964844,295.1895446777344,287.11395263671875,295.3063049316406,295.99932861328125,283.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150980670005,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.501415252685547,-0.0,-7.025467141374976e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871386117303733e-21,3.435729005465596e-21,3.435656707941354e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.51901965891011e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001002401986625,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,7.403732888633385e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001002398857963,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0004754912515636,285.3384094238281,294.1499938964844,295.13653564453125,287.0822448730469,295.3037109375,295.76983642578125,284.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149943351745604,-0.0,-7.01593734220296e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.87143700829845e-21,3.4357185041492246e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.51901965891011e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001002401986625,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,7.403732888633385e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001002398857963,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0004754912515636,285.3384094238281,294.1499938964844,295.13653564453125,287.0822448730469,295.3037109375,295.76983642578125,284.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.149943351745604,-0.0,-7.01593734220296e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.87143700829845e-21,3.4357185041492246e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.515364217804743e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001002017088467,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,7.400889444397762e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0001002013959805,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0004753087414428,285.3356628417969,294.1499938964844,295.0837097167969,287.0491027832031,295.3002319335937,295.5900573730469,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.866785049438477,-0.0,-7.010521585470998e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.515364217804743e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001002017088467,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,7.400889444397762e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0001002013959805,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0004753087414428,285.3356628417969,294.1499938964844,295.0837097167969,287.0491027832031,295.3002319335937,295.5900573730469,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.866785049438477,-0.0,-7.010521585470998e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.514036355540156e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0001001877244561,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.399855530820787e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.00010018741159,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.000475242442917,285.3326416015625,294.1499938964844,295.03106689453125,287.01470947265625,295.2958679199219,295.4454040527344,284.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.645612716674805,-0.0,-7.008535618524547e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.514036355540156e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0001001877244561,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.399855530820787e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.00010018741159,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.000475242442917,285.3326416015625,294.1499938964844,295.03106689453125,287.01470947265625,295.2958679199219,295.4454040527344,284.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.645612716674805,-0.0,-7.008535618524547e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.514600969851016e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001001936616376,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.400294271064922e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001001933560473,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004752706736326,285.32940673828125,294.1499938964844,294.9785461425781,286.9791259765625,295.2906494140625,295.3258056640625,284.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.556627750396728,-0.0,-7.009338531815956e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.514600969851016e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001001936616376,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.400294271064922e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001001933560473,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004752706736326,285.32940673828125,294.1499938964844,294.9785461425781,286.9791259765625,295.2906494140625,295.3258056640625,284.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.556627750396728,-0.0,-7.009338531815956e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.515455894870684e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001002026619971,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.400958565995097e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001002023564069,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0004753133980557,285.32769775390625,294.1499938964844,294.95233154296875,286.9609375,295.2877197265625,295.2731018066406,284.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.520022392272949,-0.0,-7.010584113231745e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.516620775684714e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001002149219857,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,7.401864422718063e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001002146236714,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004753716057166,285.3259582519531,294.1499938964844,294.9261474609375,286.9425048828125,295.2845764160156,295.22418212890625,284.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.485147476196289,-0.0,-7.012286573626626e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.519659215584396e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001002469216473,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,7.404226926155388e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.000100246623333,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004755234404001,285.32232666015625,294.1499938964844,294.87384033203125,286.90496826171875,295.27764892578125,295.1355285644531,284.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.418257713317871,-0.0,-7.016737413323426e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.519659215584396e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001002469216473,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,7.404226926155388e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.000100246623333,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004755234404001,285.32232666015625,294.1499938964844,294.87384033203125,286.90496826171875,295.27764892578125,295.1355285644531,284.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.418257713317871,-0.0,-7.016737413323426e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.523285552859306e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001002850985969,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.407047087326646e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002848075586,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0004757046117447,285.31854248046875,294.1499938964844,294.82159423828125,286.8666687011719,295.2699279785156,295.056396484375,284.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.353928565979004,-0.0,-7.022056536243326e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.523285552859306e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001002850985969,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.407047087326646e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001002848075586,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0004757046117447,285.31854248046875,294.1499938964844,294.82159423828125,286.8666687011719,295.2699279785156,295.056396484375,284.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.353928565979004,-0.0,-7.022056536243326e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.527079237159342e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001003250436042,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.409996760543436e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001003247598418,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004758941649924,285.3146057128906,294.1499938964844,294.7694091796875,286.8276672363281,295.2613830566406,294.98419189453125,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.291543483734131,-0.0,-7.027624349120742e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.527079237159342e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001003250436042,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.409996760543436e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001003247598418,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004758941649924,285.3146057128906,294.1499938964844,294.7694091796875,286.8276672363281,295.2613830566406,294.98419189453125,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.291543483734131,-0.0,-7.027624349120742e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.530647366773336e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001003626166493,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.412771810777485e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.000100362325611,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.000476072425954,285.3105163574219,294.1499938964844,294.7171936035156,286.78814697265625,295.2520751953125,294.9171142578125,284.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.230695247650146,-0.0,-7.032862470168767e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.530647366773336e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001003626166493,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.412771810777485e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.000100362325611,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.000476072425954,285.3105163574219,294.1499938964844,294.7171936035156,286.78814697265625,295.2520751953125,294.9171142578125,284.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.230695247650146,-0.0,-7.032862470168767e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.532234980724752e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001003793367999,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.414006540784612e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001003790530376,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0004761517629958,285.3084411621094,294.1499938964844,294.69110107421875,286.7682189941406,295.24713134765625,294.88507080078125,284.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.200735569000244,-0.0,-7.035193050342059e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.533641423331574e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001003941433737,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.415099389618263e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001003938596113,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0004762220196425,285.30633544921875,294.1499938964844,294.6649780273437,286.7481994628906,295.2419738769531,294.8538513183594,284.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.171030521392822,-0.0,-7.037255045361236e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.535782737657428e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001004166842903,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.416764856316149e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100416407804,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0004763290344271,285.3020324707031,294.1499938964844,294.6127319335937,286.7079467773437,295.2311096191406,294.7933959960937,284.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.112234592437744,-0.0,-7.040390670454144e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.535782737657428e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001004166842903,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.416764856316149e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100416407804,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0004763290344271,285.3020324707031,294.1499938964844,294.6127319335937,286.7079467773437,295.2311096191406,294.7933959960937,284.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.112234592437744,-0.0,-7.040390670454144e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.536885772831738e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001004282967187,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.4176219641231e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001004280202323,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.000476384157082,285.2976379394531,294.1499938964844,294.5604248046875,286.66748046875,295.2195129394531,294.735107421875,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0540642738342285,-0.0,-7.04199365486602e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.536885772831738e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001004282967187,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.4176219641231e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001004280202323,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.000476384157082,285.2976379394531,294.1499938964844,294.5604248046875,286.66748046875,295.2195129394531,294.735107421875,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0540642738342285,-0.0,-7.04199365486602e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.536884317640217e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001004282821668,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.417620508931577e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001004280056804,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004763841279782,285.2931823730469,294.1499938964844,294.50799560546875,286.626953125,295.2071838378906,294.6784362792969,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.996351718902588,-0.0,-7.04196523315659e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.536884317640217e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001004282821668,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.417620508931577e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001004280056804,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004763841279782,285.2931823730469,294.1499938964844,294.50799560546875,286.626953125,295.2071838378906,294.6784362792969,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.996351718902588,-0.0,-7.04196523315659e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.535849676467478e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001004173827823,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.416815060423687e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001004171135718,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004763324686791,285.28863525390625,294.1499938964844,294.4554748535156,286.58648681640625,295.1941223144531,294.6229858398437,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.939022064208984,-0.0,-7.040411986736217e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.535849676467478e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001004173827823,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.416815060423687e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001004171135718,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004763324686791,285.28863525390625,294.1499938964844,294.4554748535156,286.58648681640625,295.1941223144531,294.6229858398437,284.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.939022064208984,-0.0,-7.040411986736217e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,9.535007120575756e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.000100408506114,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,7.416159496642649e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001004082369036,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0004762903845403,285.286376953125,294.1499938964844,294.4291687011719,286.5662841796875,295.18731689453125,294.5956115722656,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,6.910506725311279,-0.0,-7.039155036636657e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.533997945254669e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0001003978759399,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.415374420816079e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001003976067295,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0004762400058098,285.2840576171875,294.1499938964844,294.4028015136719,286.546142578125,295.18035888671875,294.5684509277344,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.882106304168701,-0.0,-7.03765294929326e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.53163907979615e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001003730285447,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.41353869671002e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001003727666102,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004761222226079,285.2794494628906,294.1499938964844,294.3499450683594,286.506103515625,295.1658935546875,294.5145874023437,284.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.825721740722656,-0.0,-7.03414571034955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.53163907979615e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001003730285447,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.41353869671002e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001003727666102,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004761222226079,285.2794494628906,294.1499938964844,294.3499450683594,286.506103515625,295.1658935546875,294.5145874023437,284.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.825721740722656,-0.0,-7.03414571034955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.52891423366964e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001003443321678,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.411419210257009e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001003440775093,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004759861622005,285.2747802734375,294.1499938964844,294.2969055175781,286.4664306640625,295.1507263183594,294.461181640625,284.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.769957542419434,-0.0,-7.030100590554866e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
