time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.52891423366964e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001003443321678,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.411419210257009e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001003440775093,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004759861622005,285.2747802734375,294.1499938964844,294.2969055175781,286.4664306640625,295.1507263183594,294.461181640625,284.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.769957542419434,-0.0,-7.030100590554866e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.525891073280944e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001003124925773,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.409066893160343e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001003122379188,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004758351715281,285.2701110839844,294.1499938964844,294.24365234375,286.42724609375,295.1348876953125,294.4080810546875,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.714808940887451,-0.0,-7.025616355349484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.525891073280944e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001003124925773,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.409066893160343e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001003122379188,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004758351715281,285.2701110839844,294.1499938964844,294.24365234375,286.42724609375,295.1348876953125,294.4080810546875,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.714808940887451,-0.0,-7.025616355349484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.522640175418928e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001002782591967,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.406538497889414e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001002780045382,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004756728303618,285.2654113769531,294.1499938964844,294.19012451171875,286.3887023925781,295.1183776855469,294.35516357421875,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.660250663757324,-0.0,-7.020798165058295e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.522640175418928e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001002782591967,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.406538497889414e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001002780045382,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0004756728303618,285.2654113769531,294.1499938964844,294.19012451171875,286.3887023925781,295.1183776855469,294.35516357421875,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.660250663757324,-0.0,-7.020798165058295e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,9.520949970465152e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001002604549285,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.405223732348531e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0001002602075459,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0004755884001497,285.2630615234375,294.1499938964844,294.16326904296875,286.3696594238281,295.1098937988281,294.3287658691406,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.633186340332031,-0.0,-7.018294212457479e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,9.519225568510592e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001002423014142,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.403882045764476e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001002420540316,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0004755023110192,285.2607116699219,294.1499938964844,294.1363525390625,286.350830078125,295.1012268066406,294.3023376464844,284.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.606260776519775,-0.0,-7.01574123240789e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.51569527387619e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001002051212708,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.401136099360883e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001002048738882,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004753260000143,285.2560119628906,294.1499938964844,294.082275390625,286.3138122558594,295.0834045410156,294.2494812011719,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5528059005737305,-0.0,-7.010515190586375e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.51569527387619e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001002051212708,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.401136099360883e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001002048738882,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004753260000143,285.2560119628906,294.1499938964844,294.082275390625,286.3138122558594,295.0834045410156,294.2494812011719,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5528059005737305,-0.0,-7.010515190586375e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.512072574580088e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001001669661491,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.398317393381149e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001001667187665,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004751450323965,285.2513427734375,294.1499938964844,294.0278625488281,286.2777099609375,295.06494140625,294.196533203125,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.499842643737793,-0.0,-7.005154856187802e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.512072574580088e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001001669661491,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.398317393381149e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001001667187665,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004751450323965,285.2513427734375,294.1499938964844,294.0278625488281,286.2777099609375,295.06494140625,294.196533203125,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.499842643737793,-0.0,-7.005154856187802e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.508351649856196e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001001277778414,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.395423017442226e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0001001275377348,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004749592335429,285.24664306640625,294.1499938964844,293.9730834960937,286.2426452636719,295.0458068847656,294.1434631347656,284.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.447309494018555,-0.0,-6.99965312378481e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.508351649856196e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001001277778414,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.395423017442226e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0001001275377348,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004749592335429,285.24664306640625,294.1499938964844,293.9730834960937,286.2426452636719,295.0458068847656,294.1434631347656,284.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.447309494018555,-0.0,-6.99965312378481e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.504504123469816e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001000872580334,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,7.392429688479751e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001000870252028,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004747670609503,285.2419738769531,294.1499938964844,293.9179382324219,286.208740234375,295.02606201171875,294.0902099609375,284.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.3951334953308105,-0.0,-6.993967360813258e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.504504123469816e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001000872580334,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,7.392429688479751e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001000870252028,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004747670609503,285.2419738769531,294.1499938964844,293.9179382324219,286.208740234375,295.02606201171875,294.0902099609375,284.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.3951334953308105,-0.0,-6.993967360813258e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.502517787041144e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001000663396553,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.39088500267826e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001000661068246,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0004746678750962,285.2396545410156,294.1499938964844,293.8902282714844,286.1922302246094,295.0159606933594,294.0635070800781,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.369154453277588,-0.0,-6.991033529857307e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.500480518909173e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001000448901322,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.389300299109891e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001000446573016,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.000474566099001,285.2373352050781,294.1499938964844,293.8623962402344,286.1760559082031,295.0057067871094,294.0367431640625,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.343232154846191,-0.0,-6.988025091914096e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.49622190091759e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001000000411295,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.385987555608153e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.999980829888956e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004743534082081,285.23272705078125,294.1499938964844,293.8064270019531,286.1447448730469,294.98468017578125,293.9830322265625,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.291507720947266,-0.0,-6.981740341416298e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.49622190091759e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001000000411295,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.385987555608153e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.999980829888956e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004743534082081,285.23272705078125,294.1499938964844,293.8064270019531,286.1447448730469,294.98468017578125,293.9830322265625,284.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.291507720947266,-0.0,-6.981740341416298e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.491672972217202e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.99521289486438e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.382448529824615e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.995190339395776e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004741262237075,285.2281494140625,294.1499938964844,293.75,286.1148376464844,294.96307373046875,293.9290466308594,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654028759525e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834817633032,60.0,6.23987340927124,-0.0,-6.975031396905251e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.491672972217202e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.99521289486438e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.382448529824615e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.995190339395776e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004741262237075,285.2281494140625,294.1499938964844,293.75,286.1148376464844,294.96307373046875,293.9290466308594,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654028759525e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834817633032,60.0,6.23987340927124,-0.0,-6.975031396905251e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.487308852840216e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.990617400035262e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.379054295597598e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.99059557216242e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004739082651212,285.2236022949219,294.1499938964844,293.6933288574219,286.0859680175781,294.9408264160156,293.8747863769531,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.188441753387451,-0.0,-6.968598853518415e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.487308852840216e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.990617400035262e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.379054295597598e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.99059557216242e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004739082651212,285.2236022949219,294.1499938964844,293.6933288574219,286.0859680175781,294.9408264160156,293.8747863769531,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.188441753387451,-0.0,-6.968598853518415e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.48361775954254e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.986729855882004e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.37618247512728e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.98670802800916e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004737239214591,285.2190856933594,294.1499938964844,293.6366577148437,286.0575256347656,294.9179992675781,293.8202819824219,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.137726783752441,-0.0,-6.963156096162494e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.48361775954254e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.986729855882004e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.37618247512728e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.98670802800916e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004737239214591,285.2190856933594,294.1499938964844,293.6366577148437,286.0575256347656,294.9179992675781,293.8202819824219,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.137726783752441,-0.0,-6.963156096162494e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.482001041760668e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.985027281800284e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.374924462055787e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.985005453927442e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0004736431583296,285.21685791015625,294.1499938964844,293.6083374023437,286.0434875488281,294.9063415527344,293.7929382324219,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.11268949508667,-0.0,-6.960772225284019e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.48052911553532e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.983477502828464e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.373779953923076e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.98345567495562e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0004735696711577,285.2146301269531,294.1499938964844,293.5799865722656,286.029541015625,294.89453125,293.7655334472656,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.087858200073242,-0.0,-6.958600806683536e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.47800508583896e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.980819595512004e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.37181690055877e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.98079776763916e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.000473443622468,285.210205078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8705139160156,293.7105407714844,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.038781642913818,-0.0,-6.954876852205416e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.47800508583896e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.980819595512004e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.37181690055877e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.98079776763916e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.000473443622468,285.210205078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8705139160156,293.7105407714844,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.038781642913818,-0.0,-6.954876852205416e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.476023114984856e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.978732123272492e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.370274397544563e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.978710295399652e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004733446403406,285.205810546875,294.1499938964844,293.4666748046875,285.97479248046875,294.84588623046875,293.6553649902344,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.990448951721191,-0.0,-6.95194870559135e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.476023114984856e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.978732123272492e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.370274397544563e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.978710295399652e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004733446403406,285.205810546875,294.1499938964844,293.4666748046875,285.97479248046875,294.84588623046875,293.6553649902344,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.990448951721191,-0.0,-6.95194870559135e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.474562830291688e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.977193985832856e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.369138620560989e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.977172885555774e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004732717352453,285.20147705078125,294.1499938964844,293.4100036621094,285.9479675292969,294.8207092285156,293.5999450683594,284.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.942808151245117,-0.0,-6.949786524046432e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.474562830291688e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.977193985832856e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.369138620560989e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.977172885555774e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004732717352453,285.20147705078125,294.1499938964844,293.4100036621094,285.9479675292969,294.8207092285156,293.5999450683594,284.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.942808151245117,-0.0,-6.949786524046432e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.473600948695092e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.9761804449372e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.368389924522489e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.97616007225588e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004732237139251,285.1972045898437,294.1499938964844,293.35333251953125,285.9214782714844,294.79498291015625,293.5443420410156,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.895817279815674,-0.0,-6.948356201519347e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.473600948695092e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.9761804449372e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.368389924522489e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.97616007225588e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004732237139251,285.1972045898437,294.1499938964844,293.35333251953125,285.9214782714844,294.79498291015625,293.5443420410156,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.895817279815674,-0.0,-6.948356201519347e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.47329681366682e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.975860302802177e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,7.368152728304267e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.975839202525094e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0004732085217256,285.1950988769531,294.1499938964844,293.32501220703125,285.9083557128906,294.78192138671875,293.5164489746094,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.872555255889893,-0.0,-6.947900033082989e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.473102545598522e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.975655848393215e-05,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.368001388385892e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.975635475711896e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004731988592538,285.1929931640625,294.1499938964844,293.2966613769531,285.89532470703125,294.7687072753906,293.488525390625,284.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.849432468414307,-0.0,-6.947605868390383e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
