time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255420,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.47301887208596e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.975566354114562e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.367935904767364e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.975546709029004e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004731946683023,285.1888122558594,294.1499938964844,293.239990234375,285.8694152832031,294.7418518066406,293.4325256347656,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.803596019744873,-0.0,-6.947463759843231e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.47301887208596e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.975566354114562e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.367935904767364e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.975546709029004e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004731946683023,285.1888122558594,294.1499938964844,293.239990234375,285.8694152832031,294.7418518066406,293.4325256347656,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.803596019744873,-0.0,-6.947463759843231e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.473282989347354e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.975845023291184e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.368141086772084e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.975824650609866e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0004732079105451,285.1847229003906,294.1499938964844,293.1833190917969,285.8437805175781,294.7145080566406,293.3763427734375,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.758250236511231,-0.0,-6.94783253152309e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.473282989347354e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.975845023291184e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.368141086772084e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.975824650609866e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0004732079105451,285.1847229003906,294.1499938964844,293.1833190917969,285.8437805175781,294.7145080566406,293.3763427734375,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.758250236511231,-0.0,-6.94783253152309e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.47381486184895e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.976404544431716e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.36855436116457e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.976384899346158e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004732345114462,285.1806640625,294.1499938964844,293.1266784667969,285.8183898925781,294.6866149902344,293.32000732421875,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.713332176208496,-0.0,-6.948594943878561e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.47381486184895e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.976404544431716e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.36855436116457e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.976384899346158e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004732345114462,285.1806640625,294.1499938964844,293.1266784667969,285.8183898925781,294.6866149902344,293.32000732421875,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.713332176208496,-0.0,-6.948594943878561e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.47449734667316e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.977123409043998e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.369084778474644e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.97710376395844e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004732686211355,285.1766662597656,294.1499938964844,293.07000732421875,285.7931823730469,294.658203125,293.2635192871094,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986658362961862e-09,0.0010095932520925,-0.0173558760434389,0.0,0.0,0.0,-0.0082764020189642,60.0,5.668764591217041,-0.0,-6.949578335024853e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.47449734667316e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.977123409043998e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.369084778474644e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.97710376395844e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004732686211355,285.1766662597656,294.1499938964844,293.07000732421875,285.7931823730469,294.658203125,293.2635192871094,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986658362961862e-09,0.0010095932520925,-0.0173558760434389,0.0,0.0,0.0,-0.0082764020189642,60.0,5.668764591217041,-0.0,-6.949578335024853e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.47478401940316e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.977424633689223e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.369307422777638e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.977405716199428e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004732829693239,285.1746826171875,294.1499938964844,293.0416564941406,285.7806701660156,294.643798828125,293.2352600097656,284.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.017365027219057,0.0,0.0,0.0,-0.008278134278953,60.0,5.646571159362793,-0.0,-6.949989739268858e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.474938997300342e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.977588342735544e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.369428203674033e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.977568697649986e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004732907109428,285.1727294921875,294.1499938964844,293.0133361816406,285.7681579589844,294.6292419433594,293.2069396972656,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009193851345e-09,0.001009639003314,-0.0173698905855417,0.0,0.0,0.0,-0.0082790544256567,60.0,5.624390125274658,-0.0,-6.950207875888736e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.47463558986783e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.97726820060052e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.369191735051572e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.977249283110724e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004732755769509,285.1688537597656,294.1499938964844,292.9566650390625,285.7433166503906,294.5998229980469,293.1503295898437,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.579919338226318,-0.0,-6.949744602025022e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.47463558986783e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.97726820060052e-05,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.369191735051572e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.977249283110724e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004732755769509,285.1688537597656,294.1499938964844,292.9566650390625,285.7433166503906,294.5998229980469,293.1503295898437,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.579919338226318,-0.0,-6.949744602025022e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.473239333601668e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.975797729566692e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,7.368105434579775e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.975778812076896e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000473205873277,285.1650695800781,294.1499938964844,292.8999938964844,285.7185974121094,294.5699157714844,293.09381103515625,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.535101413726807,-0.0,-6.947679764834902e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.473239333601668e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.975797729566692e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,7.368105434579775e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.975778812076896e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000473205873277,285.1650695800781,294.1499938964844,292.8999938964844,285.7185974121094,294.5699157714844,293.09381103515625,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.535101413726807,-0.0,-6.947679764834902e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.470563236391172e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.97297902358696e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.366023055510595e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.972960106097162e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004730721993837,285.16131591796875,294.1499938964844,292.84332275390625,285.6940002441406,294.5395202636719,293.0374450683594,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.489778518676758,-0.0,-6.943736963194169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.470563236391172e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.97297902358696e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.366023055510595e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.972960106097162e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0004730721993837,285.16131591796875,294.1499938964844,292.84332275390625,285.6940002441406,294.5395202636719,293.0374450683594,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.489778518676758,-0.0,-6.943736963194169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.4665760116186e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.968780068447812e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.36292204237543e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.968761878553778e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0004728730709757,285.1576232910156,294.1499938964844,292.7866516113281,285.66949462890625,294.5086975097656,292.9813232421875,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.4439005851745605,-0.0,-6.937874985624148e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.4665760116186e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.968780068447812e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.36292204237543e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.968761878553778e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0004728730709757,285.1576232910156,294.1499938964844,292.7866516113281,285.66949462890625,294.5086975097656,292.9813232421875,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.4439005851745605,-0.0,-6.937874985624148e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.464101458434016e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.966174548026174e-05,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.360996823990718e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.96615635813214e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004727494670078,285.15582275390625,294.1499938964844,292.7583312988281,285.6572570800781,294.4930725097656,292.9533996582031,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856309742175881e-09,0.0010084788082167,-0.0170144513249397,0.0,0.0,0.0,-0.0082117831334471,60.0,5.420732975006104,-0.0,-6.934239848988e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.461376612307504e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.96330491034314e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.358877337537706e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.963286720449104e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0004726133774966,285.1540222167969,294.1499938964844,292.7300109863281,285.6450500488281,294.4773864746094,292.9255676269531,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.8222862914524285e-09,0.0010081880027428,-0.0169253312051296,0.0,0.0,0.0,-0.0081949168816208,60.0,5.39745569229126,-0.0,-6.930238782842936e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.455180406803264e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.95677983155474e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.354057743214071e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.956761641660704e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004723038873635,285.1504821777344,294.1499938964844,292.67333984375,285.6206359863281,294.4456481933594,292.8701477050781,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.350586891174316,-0.0,-6.921148809624357e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.455180406803264e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.95677983155474e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.354057743214071e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.956761641660704e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004723038873635,285.1504821777344,294.1499938964844,292.67333984375,285.6206359863281,294.4456481933594,292.8701477050781,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942382397312e-09,0.0010075265308842,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.350586891174316,-0.0,-6.921148809624357e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.44825223996304e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.949483501259238e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.348669169005007e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.949466038960963e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004719578428193,285.14703369140625,294.1499938964844,292.6166687011719,285.59625244140625,294.4134521484375,292.8150634765625,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479989596344e-09,0.0010067872935906,-0.0164962597191333,0.0,0.0,0.0,-0.0081137111410498,60.0,5.303403854370117,-0.0,-6.910993732844872e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.44825223996304e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.949483501259238e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.348669169005007e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.949466038960963e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004719578428193,285.14703369140625,294.1499938964844,292.6166687011719,285.59625244140625,294.4134521484375,292.8150634765625,284.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658479989596344e-09,0.0010067872935906,-0.0164962597191333,0.0,0.0,0.0,-0.0081137111410498,60.0,5.303403854370117,-0.0,-6.910993732844872e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.440919529879466e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.941761527443305e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,7.342964818235487e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.94174406514503e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.000471591571113,285.14361572265625,294.1499938964844,292.5599975585937,285.5718688964844,294.3808898925781,292.7603454589844,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669727433714806e-09,0.0010060047497972,-0.0162565633654594,0.0,0.0,0.0,-0.0080683473497629,60.0,5.256078243255615,-0.0,-6.900253879393858e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.440919529879466e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.941761527443305e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,7.342964818235487e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.94174406514503e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.000471591571113,285.14361572265625,294.1499938964844,292.5599975585937,285.5718688964844,294.3808898925781,292.7603454589844,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669727433714806e-09,0.0010060047497972,-0.0162565633654594,0.0,0.0,0.0,-0.0080683473497629,60.0,5.256078243255615,-0.0,-6.900253879393858e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.433525701751933e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.933975525200368e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.337213901337236e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.933958790497854e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004712222726084,285.1402893066406,294.1499938964844,292.5033264160156,285.5474548339844,294.347900390625,292.7059020996094,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474715874560388e-09,0.0010052159195765,-0.0160149000585079,0.0,0.0,0.0,-0.0080226110294461,60.0,5.208795070648193,-0.0,-6.889435155699175e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.433525701751933e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.933975525200368e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.337213901337236e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.933958790497854e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004712222726084,285.1402893066406,294.1499938964844,292.5033264160156,285.5474548339844,294.347900390625,292.7059020996094,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474715874560388e-09,0.0010052159195765,-0.0160149000585079,0.0,0.0,0.0,-0.0080226110294461,60.0,5.208795070648193,-0.0,-6.889435155699175e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.429932106286289e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.93019129964523e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.334419206017628e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.930173837346956e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0004710427601821,285.138671875,294.1499938964844,292.4750061035156,285.53521728515625,294.33123779296875,292.67877197265625,284.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429871746149729e-09,0.0010048324475064,-0.0158974323421716,0.0,0.0,0.0,-0.00800038035959,60.0,5.185235023498535,-0.0,-6.884179271082759e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.42642436712049e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.926497295964508e-05,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,7.33169072191231e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.926480561261997e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004708675551228,285.1370544433594,294.1499938964844,292.4466552734375,285.5229797363281,294.3144836425781,292.6517028808594,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386099649091648e-09,0.0010044580558314,-0.0157827716320753,0.0,0.0,0.0,-0.0079786805436015,60.0,5.161741256713867,-0.0,-6.879050573616041e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.419957495993005e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.919686999637634e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.326660124817863e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.91967026493512e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004705445317085,285.13385009765625,294.1499938964844,292.3900146484375,285.4984436035156,294.2807006835937,292.5975952148437,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305388655647448e-09,0.0010037679458037,-0.0155713474377989,0.0,0.0,0.0,-0.0079386681318283,60.0,5.115089416503906,-0.0,-6.869599644687696e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.419957495993005e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.919686999637634e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.326660124817863e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.91967026493512e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004705445317085,285.13385009765625,294.1499938964844,292.3900146484375,285.4984436035156,294.2807006835937,292.5975952148437,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305388655647448e-09,0.0010037679458037,-0.0155713474377989,0.0,0.0,0.0,-0.0079386681318283,60.0,5.115089416503906,-0.0,-6.869599644687696e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.414438682142644e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.913875692291184e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.322368037421256e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.913858957588673e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004702689184341,285.1307373046875,294.1499938964844,292.3333435058594,285.47381591796875,294.2465515136719,292.5435485839844,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236501981504716e-09,0.0010031788842752,-0.0153908971697092,0.0,0.0,0.0,-0.0079045183956623,60.0,5.068994522094727,-0.0,-6.861538537350499e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.414438682142644e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.913875692291184e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.322368037421256e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.913858957588673e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004702689184341,285.1307373046875,294.1499938964844,292.3333435058594,285.47381591796875,294.2465515136719,292.5435485839844,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236501981504716e-09,0.0010031788842752,-0.0153908971697092,0.0,0.0,0.0,-0.0079045183956623,60.0,5.068994522094727,-0.0,-6.861538537350499e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.410244092578068e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.909458458423616e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.319104770431295e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.909441723721102e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004700593999586,285.127685546875,294.1499938964844,292.27667236328125,285.4490966796875,294.2120056152344,292.4894104003906,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027369717136,6.184110556972655e-09,0.0010027308017015,-0.0152536546811461,0.0,0.0,0.0,-0.0078785456717014,60.0,5.023674488067627,-0.0,-6.855410816797304e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.410244092578068e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.909458458423616e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.319104770431295e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.909441723721102e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004700593999586,285.127685546875,294.1499938964844,292.27667236328125,285.4490966796875,294.2120056152344,292.4894104003906,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027369717136,6.184110556972655e-09,0.0010027308017015,-0.0152536546811461,0.0,0.0,0.0,-0.0078785456717014,60.0,5.023674488067627,-0.0,-6.855410816797304e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.407552715856582e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.906623017741369e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.317010749829933e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.906607010634616e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004699249693658,285.12469482421875,294.1499938964844,292.2200012207031,285.4242248535156,294.1770935058594,292.4350891113281,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150445042152341e-09,0.0010024429066106,-0.015165464952588,0.0,0.0,0.0,-0.0078618554398417,60.0,4.979135513305664,-0.0,-6.851474410041193e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
