time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.407552715856582e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.906623017741369e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.317010749829933e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.906607010634616e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004699249693658,285.12469482421875,294.1499938964844,292.2200012207031,285.4242248535156,294.1770935058594,292.4350891113281,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150445042152341e-09,0.0010024429066106,-0.015165464952588,0.0,0.0,0.0,-0.0078618554398417,60.0,4.979135513305664,-0.0,-6.851474410041193e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.406970639247449e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.906010382110252e-05,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.316558185266331e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.905994375003502e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.000469895923743,285.12322998046875,294.1499938964844,292.1916809082031,285.4117126464844,294.15948486328125,292.40777587890625,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023864451795,6.1431344455797915e-09,0.0010023802751675,-0.0151463141664862,0.0,0.0,0.0,-0.0078582307323813,60.0,4.95731782913208,-0.0,-6.850619627130072e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.406780736753716e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.905810293275864e-05,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,7.316410483326763e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.905795013764872e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004698864649981,285.12176513671875,294.1499938964844,292.163330078125,285.3992004394531,294.14178466796875,292.38037109375,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023657232522,6.140707942137169e-09,0.0010023595532402,-0.0151399578899145,0.0,0.0,0.0,-0.0078570283949375,60.0,4.935703277587891,-0.0,-6.850336120578504e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.408233017893508e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.907338971970604e-05,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.317539711948484e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.907323692459612e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004699589917436,285.1189270019531,294.1499938964844,292.1066589355469,285.3739929199219,294.1060791015625,292.3251647949219,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025192750617,6.158674015210863e-09,0.0010025131050497,-0.0151870213449001,0.0,0.0,0.0,-0.0078659346327185,60.0,4.893398284912109,-0.0,-6.852436484905412e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.408233017893508e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.907338971970604e-05,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.317539711948484e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.907323692459612e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004699589917436,285.1189270019531,294.1499938964844,292.1066589355469,285.3739929199219,294.1060791015625,292.3251647949219,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025192750617,6.158674015210863e-09,0.0010025131050497,-0.0151870213449001,0.0,0.0,0.0,-0.0078659346327185,60.0,4.893398284912109,-0.0,-6.852436484905412e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.412270446773618e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.91159031400457e-05,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.320679287659004e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.91157503449358e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004701606812886,285.1161499023437,294.1499938964844,292.04998779296875,285.3486022949219,294.07000732421875,292.2693176269531,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002948381938,6.208860092726809e-09,0.0010029422119259,-0.0153184868395328,0.0,0.0,0.0,-0.0078908130526542,60.0,4.852356433868408,-0.0,-6.858304857360056e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.412270446773618e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.91159031400457e-05,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.320679287659004e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.91157503449358e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004701606812886,285.1161499023437,294.1499938964844,292.04998779296875,285.3486022949219,294.07000732421875,292.2693176269531,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002948381938,6.208860092726809e-09,0.0010029422119259,-0.0153184868395328,0.0,0.0,0.0,-0.0078908130526542,60.0,4.852356433868408,-0.0,-6.858304857360056e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.420300921192391e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.920046431943774e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.32692496967502e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.920031152432784e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004705618484877,285.1134338378906,294.1499938964844,291.9930114746094,285.3231201171875,294.0335388183594,292.2125244140625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308797928511467e-09,0.0010037965839728,-0.0155802788212895,0.0,0.0,0.0,-0.0079403556883335,60.0,4.812886714935303,-0.0,-6.869998969705193e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.420300921192391e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.920046431943774e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.32692496967502e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.920031152432784e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004705618484877,285.1134338378906,294.1499938964844,291.9930114746094,285.3231201171875,294.0335388183594,292.2125244140625,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308797928511467e-09,0.0010037965839728,-0.0155802788212895,0.0,0.0,0.0,-0.0079403556883335,60.0,4.812886714935303,-0.0,-6.869998969705193e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.43455015658401e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.935051639331503e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.338007708312944e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.935037087416276e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.000471273669973,285.1107788085937,294.1499938964844,291.9354248046875,285.29766845703125,293.99664306640625,292.1543273925781,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.486225778701282e-09,0.0010053135920315,-0.0160450506955385,0.0,0.0,0.0,-0.0080283135175704,60.0,4.775739669799805,-0.0,-6.890784476354386e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.43455015658401e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.935051639331503e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.338007708312944e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.935037087416276e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.000471273669973,285.1107788085937,294.1499938964844,291.9354248046875,285.29766845703125,293.99664306640625,292.1543273925781,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.486225778701282e-09,0.0010053135920315,-0.0160450506955385,0.0,0.0,0.0,-0.0080283135175704,60.0,4.775739669799805,-0.0,-6.890784476354386e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.443818271392956e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.94481160887517e-05,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.345215999521315e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.94479632936418e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000471736624604,285.1094665527344,294.1499938964844,291.90643310546875,285.28497314453125,293.9780578613281,292.1245422363281,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601643232073684e-09,0.0010063004447147,-0.0163473822176456,0.0,0.0,0.0,-0.0080855302512645,60.0,4.758106231689453,-0.0,-6.904321736556085e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.454760584048928e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.956334542948753e-05,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.353726687142625e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.956319991033524e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004722832527477,285.1081848144531,294.1499938964844,291.8772888183594,285.27227783203125,293.9593200683594,292.0942687988281,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737931990130619e-09,0.0010074656456708,-0.0167043767869472,0.0,0.0,0.0,-0.0081530939787626,60.0,4.741105556488037,-0.0,-6.92032529059361e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.48145243455656e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.984442294808105e-05,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.374487177003175e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.984427742892876e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004736165865324,285.10565185546875,294.1499938964844,291.8187255859375,285.2469482421875,293.92156982421875,292.0321044921875,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070394492103561e-09,0.0010103083914145,-0.0175752062350511,0.0,0.0,0.0,-0.0083179092034697,60.0,4.709076404571533,-0.0,-6.959440668197203e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.48145243455656e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.984442294808105e-05,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.374487177003175e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.984427742892876e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004736165865324,285.10565185546875,294.1499938964844,291.8187255859375,285.2469482421875,293.92156982421875,292.0321044921875,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103154927492,7.070394492103561e-09,0.0010103083914145,-0.0175752062350511,0.0,0.0,0.0,-0.0083179092034697,60.0,4.709076404571533,-0.0,-6.959440668197203e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.514547127764672e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001001929267658,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.400227332254872e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0001001927812467,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.00047526974231,285.1031494140625,294.1499938964844,291.7597351074219,285.2216491699219,293.8832702636719,291.9674377441406,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138407815247,7.482634956090806e-09,0.0010138333309441,-0.0186549443751573,0.0,0.0,0.0,-0.0085222739726305,60.0,4.679936408996582,-0.0,-7.00809437148564e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.514547127764672e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001001929267658,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.400227332254872e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0001001927812467,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.00047526974231,285.1031494140625,294.1499938964844,291.7597351074219,285.2216491699219,293.8832702636719,291.9674377441406,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138407815247,7.482634956090806e-09,0.0010138333309441,-0.0186549443751573,0.0,0.0,0.0,-0.0085222739726305,60.0,4.679936408996582,-0.0,-7.00809437148564e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.553568088449538e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001006038291961,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.430576079059392e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.000100603683677,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004772189131472,285.1007385253906,294.1499938964844,291.7004089355469,285.1963806152344,293.8444519042969,291.90057373046875,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179975070059,7.96871724162429e-09,0.001017989590764,-0.0199280064553022,0.0,0.0,0.0,-0.008763245306909,60.0,4.653212547302246,-0.0,-7.065681728590789e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.553568088449538e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001006038291961,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.430576079059392e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.000100603683677,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004772189131472,285.1007385253906,294.1499938964844,291.7004089355469,285.1963806152344,293.8444519042969,291.90057373046875,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179975070059,7.96871724162429e-09,0.001017989590764,-0.0199280064553022,0.0,0.0,0.0,-0.008763245306909,60.0,4.653212547302246,-0.0,-7.065681728590789e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.597868483979256e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001010703272186,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.465032103937119e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001010701889754,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000479431822896,285.098388671875,294.1499938964844,291.64080810546875,285.17120361328125,293.8051147460937,291.8317565917969,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520581573634445e-09,0.0010227083694189,-0.0213732365518808,0.0,0.0,0.0,-0.0090368269011378,60.0,4.628728866577148,-0.0,-7.131347246058797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.597868483979256e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001010703272186,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.465032103937119e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001010701889754,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000479431822896,285.098388671875,294.1499938964844,291.64080810546875,285.17120361328125,293.8051147460937,291.8317565917969,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227168677374,8.520581573634445e-09,0.0010227083694189,-0.0213732365518808,0.0,0.0,0.0,-0.0090368269011378,60.0,4.628728866577148,-0.0,-7.131347246058797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.621562639949845e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.000101319841633,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.483460649382323e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0001013197033898,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004806153883691,285.09722900390625,294.1499938964844,291.6109313964844,285.1586608886719,293.78521728515625,291.7968139648437,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.617158889770508,-0.0,-7.16659442900891e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.646181570133194e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001015790912788,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.50260878703557e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001015789457596,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004818451707251,285.0960693359375,294.1499938964844,291.5810241699219,285.1460876464844,293.76519775390625,291.7615051269531,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.605988502502441,-0.0,-7.20330888270837e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.696758934296668e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001021116986521,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.541946251876652e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001021115531329,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004843716451432,285.09381103515625,294.1499938964844,291.5210876464844,285.1210632324219,293.7247314453125,291.6903991699219,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475603058934,60.0,4.5842766761779785,-0.0,-7.279031422058324e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.696758934296668e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001021116986521,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.541946251876652e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001021115531329,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004843716451432,285.09381103515625,294.1499938964844,291.5210876464844,285.1210632324219,293.7247314453125,291.6903991699219,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752541885177381e-09,0.0010332424426451,-0.0245990231633186,0.0,0.0,0.0,-0.0096475603058934,60.0,4.5842766761779785,-0.0,-7.279031422058324e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.74719296209514e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001026427853503,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.581172394566238e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001026426471071,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004868909309152,285.09161376953125,294.1499938964844,291.46112060546875,285.0960998535156,293.6837463378906,291.6191101074219,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.562669277191162,-0.0,-7.354932307634955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.74719296209514e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001026427853503,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.581172394566238e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001026426471071,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004868909309152,285.09161376953125,294.1499938964844,291.46112060546875,285.0960998535156,293.6837463378906,291.6191101074219,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.562669277191162,-0.0,-7.354932307634955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.797197708394378e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001031693682307,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.620065298397094e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001031692227115,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004893888253718,285.0894775390625,294.1499938964844,291.401123046875,285.0711975097656,293.6421813964844,291.5482788085937,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003802313780398e-08,0.0010439415927976,-0.0278745703399181,0.0,0.0,0.0,-0.0102678621187806,60.0,4.540298938751221,-0.0,-7.430575976741238e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.797197708394378e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001031693682307,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.620065298397094e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001031692227115,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004893888253718,285.0894775390625,294.1499938964844,291.401123046875,285.0711975097656,293.6421813964844,291.5482788085937,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003802313780398e-08,0.0010439415927976,-0.0278745703399181,0.0,0.0,0.0,-0.0102678621187806,60.0,4.540298938751221,-0.0,-7.430575976741238e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.83736535999924e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001035923414747,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.651306077605113e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001035922032315,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004913952434435,285.08740234375,294.1499938964844,291.3411865234375,285.0464172363281,293.6000366210937,291.4784240722656,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482328943908,1.1504180719157377e-08,0.0010482213692739,-0.0291842184960842,0.0,0.0,0.0,-0.01051592733711,60.0,4.516455173492432,-0.0,-7.49161515045671e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.83736535999924e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001035923414747,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.651306077605113e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001035922032315,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004913952434435,285.08740234375,294.1499938964844,291.3411865234375,285.0464172363281,293.6000366210937,291.4784240722656,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482328943908,1.1504180719157377e-08,0.0010482213692739,-0.0291842184960842,0.0,0.0,0.0,-0.01051592733711,60.0,4.516455173492432,-0.0,-7.49161515045671e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.84061771305278e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001036265894072,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.653835928067565e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.000103626451164,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004915577010251,285.0863952636719,294.1499938964844,291.311279296875,285.0340881347656,293.57879638671875,291.4446105957031,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544650568851011e-08,0.0010485678212717,-0.0292901340872049,0.0,0.0,0.0,-0.0105359917506575,60.0,4.499467372894287,-0.0,-7.496563370068543e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.832513751462102e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001035412569763,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.647532765986398e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001035411187331,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004911529249511,285.0853881835937,294.1499938964844,291.2814025878906,285.0217590332031,293.5574951171875,291.41180419921875,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477161267772,1.14436238263238e-08,0.0010477046016603,-0.0290257278829813,0.0,0.0,0.0,-0.0104859117418527,60.0,4.478005886077881,-0.0,-7.484214847863768e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.812939242692664e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001033351145451,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.632307097082958e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001033349835779,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004901751526631,285.0834655761719,294.1499938964844,291.2218322753906,284.9971923828125,293.5147399902344,291.3487548828125,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456293821334,1.119960035822487e-08,0.0010456182062625,-0.0283870510756969,0.0,0.0,0.0,-0.0103649394586682,60.0,4.427587509155273,-0.0,-7.454431028008912e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.812939242692664e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001033351145451,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.632307097082958e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001033349835779,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004901751526631,285.0834655761719,294.1499938964844,291.2218322753906,284.9971923828125,293.5147399902344,291.3487548828125,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456293821334,1.119960035822487e-08,0.0010456182062625,-0.0283870510756969,0.0,0.0,0.0,-0.0103649394586682,60.0,4.427587509155273,-0.0,-7.454431028008912e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.783907444216312e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001030294006341,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.609726890223101e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001030292696668,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004887249669991,285.0815734863281,294.1499938964844,291.1625061035156,284.9727783203125,293.4717712402344,291.28826904296875,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775380550378e-08,0.0010425245855003,-0.0274399351328611,0.0,0.0,0.0,-0.0101855592802166,60.0,4.372294425964356,-0.0,-7.41037524676358e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.783907444216312e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001030294006341,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.609726890223101e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001030292696668,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004887249669991,285.0815734863281,294.1499938964844,291.1625061035156,284.9727783203125,293.4717712402344,291.28826904296875,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775380550378e-08,0.0010425245855003,-0.0274399351328611,0.0,0.0,0.0,-0.0101855592802166,60.0,4.372294425964356,-0.0,-7.41037524676358e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
