time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259860,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.743945702211931e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001026085810735,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.578645454486832e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001026084501063,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004867288225796,285.07977294921875,294.1499938964844,291.103515625,284.948486328125,293.4286804199219,291.2303466796875,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.312195777893066,-0.0,-7.349951403057275e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.743945702211931e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001026085810735,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.578645454486832e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001026084501063,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004867288225796,285.07977294921875,294.1499938964844,291.103515625,284.948486328125,293.4286804199219,291.2303466796875,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.312195777893066,-0.0,-7.349951403057275e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.69620086834766e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001021057978505,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.541509694419801e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001021056741592,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004843438800889,285.0780334472656,294.1499938964844,291.044921875,284.9243469238281,293.3854675292969,291.1748046875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744700157909849e-09,0.0010331786470487,-0.0245784893631935,0.0,0.0,0.0,-0.0096436897292733,60.0,4.248590469360352,-0.0,-7.278085689677027e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.69620086834766e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001021057978505,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.541509694419801e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001021056741592,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004843438800889,285.0780334472656,294.1499938964844,291.044921875,284.9243469238281,293.3854675292969,291.1748046875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744700157909849e-09,0.0010331786470487,-0.0245784893631935,0.0,0.0,0.0,-0.0096436897292733,60.0,4.248590469360352,-0.0,-7.278085689677027e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.670545114204288e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001018356342683,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.521555380662903e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000101835510577,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004830623802263,285.07720947265625,294.1499938964844,291.01580810546875,284.9123229980469,293.3638610839844,291.1477966308594,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424985236705652e-09,0.0010304448660463,-0.0237414091825485,0.0,0.0,0.0,-0.0094851935282349,60.0,4.215977668762207,-0.0,-7.239616905962978e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.64439968811348e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001015603120322,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.501219806727022e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001015601883409,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004817563749384,285.0763854980469,294.1499938964844,290.9867858886719,284.9003601074219,293.3422241210937,291.1213684082031,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099160536152341e-09,0.0010276588145643,-0.0228882823139429,0.0,0.0,0.0,-0.0093236686661839,60.0,4.183097839355469,-0.0,-7.20051716029957e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.592338756192476e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001010120831779,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.460727647412568e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001010119594866,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004791558312717,285.0747985839844,294.1499938964844,290.92919921875,284.8765563964844,293.2989501953125,291.0698547363281,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450385280411865e-09,0.001022111158818,-0.0211894083768129,0.0,0.0,0.0,-0.0090020420029759,60.0,4.117429733276367,-0.0,-7.122977763174276e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.592338756192476e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001010120831779,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.460727647412568e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001010119594866,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004791558312717,285.0747985839844,294.1499938964844,290.92919921875,284.8765563964844,293.2989501953125,291.0698547363281,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450385280411865e-09,0.001022111158818,-0.0211894083768129,0.0,0.0,0.0,-0.0090020420029759,60.0,4.117429733276367,-0.0,-7.122977763174276e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.542999760014936e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001004925143206,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.422352791763842e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001004923906293,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.000476691260701,285.0732727050781,294.1499938964844,290.8722229003906,284.8529663085937,293.2556457519531,291.02008056640625,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835528670341319e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.053030014038086,-0.0,-7.04987854760475e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.542999760014936e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001004925143206,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.422352791763842e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001004923906293,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.000476691260701,285.0732727050781,294.1499938964844,290.8722229003906,284.8529663085937,293.2556457519531,291.02008056640625,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835528670341319e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.053030014038086,-0.0,-7.04987854760475e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.498608415015042e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001000250485958,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.387825462501496e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001000249321805,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004744738689623,285.07183837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2123107910156,290.97186279296875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328517987935e-09,0.0010121228406205,-0.0181303080171346,0.0,0.0,0.0,-0.0084229856729507,60.0,3.991214036941528,-0.0,-6.984432587842093e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.498608415015042e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001000250485958,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.387825462501496e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001000249321805,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004744738689623,285.07183837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2123107910156,290.97186279296875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282328517987935e-09,0.0010121228406205,-0.0181303080171346,0.0,0.0,0.0,-0.0084229856729507,60.0,3.991214036941528,-0.0,-6.984432587842093e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.460362343816088e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.962229523807764e-05,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.358078437391669e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.96221788227558e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004725634062197,285.0704345703125,294.1499938964844,290.76031494140625,284.806396484375,293.1689453125,290.9247741699219,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,3.932449579238892,-0.0,-6.92828905357601e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.460362343816088e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.962229523807764e-05,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.358078437391669e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.96221788227558e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004725634062197,285.0704345703125,294.1499938964844,290.76031494140625,284.806396484375,293.1689453125,290.9247741699219,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805699115375319e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,3.932449579238892,-0.0,-6.92828905357601e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.44389175856486e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.944885096047074e-05,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,7.345267658820376e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.944873454514892e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004717406700365,285.0697631835937,294.1499938964844,290.7328186035156,284.7948913574219,293.147216796875,290.901611328125,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600434865333682e-09,0.0010062917135655,-0.0163442157208919,0.0,0.0,0.0,-0.0080849397927522,60.0,3.904505491256714,-0.0,-6.90418033855167e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.42881961236708e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.929013322107494e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.333544635912403e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.929002408171073e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004709878121502,285.0691223144531,294.1499938964844,290.7055358886719,284.783447265625,293.1255187988281,290.8785705566406,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046918177977,6.412597119975771e-09,0.001004685414955,-0.0158521793782711,0.0,0.0,0.0,-0.0079918196424841,60.0,3.877297401428223,-0.0,-6.882154934828577e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.404025331605226e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.902904275804758e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.314260437851772e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.902892634272575e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004697492986451,285.06787109375,294.1499938964844,290.651611328125,284.7607727050781,293.0820007324219,290.8329162597656,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103583416461333e-09,0.0010020427871495,-0.0150427063927054,0.0,0.0,0.0,-0.0078386273235082,60.0,3.825719118118286,-0.0,-6.845997546633954e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.404025331605226e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.902904275804758e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.314260437851772e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.902892634272575e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004697492986451,285.06787109375,294.1499938964844,290.651611328125,284.7607727050781,293.0820007324219,290.8329162597656,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103583416461333e-09,0.0010020427871495,-0.0150427063927054,0.0,0.0,0.0,-0.0078386273235082,60.0,3.825719118118286,-0.0,-6.845997546633954e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.38575030886568e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.883659367915244e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.300046127056703e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.88364772638306e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.000468836427899,285.066650390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0384216308594,290.7875061035156,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001006303355,5.8757945176068915e-09,0.0010000948095694,-0.0144459856674075,0.0,0.0,0.0,-0.0077257016673684,60.0,3.777721881866455,-0.0,-6.819404774205395e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.38575030886568e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.883659367915244e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.300046127056703e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.88364772638306e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.000468836427899,285.066650390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0384216308594,290.7875061035156,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001006303355,5.8757945176068915e-09,0.0010000948095694,-0.0144459856674075,0.0,0.0,0.0,-0.0077257016673684,60.0,3.777721881866455,-0.0,-6.819404774205395e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.373376815347e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.870628855424002e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.290421490324661e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.87061794148758e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004682183498516,285.0655212402344,294.1499938964844,290.546630859375,284.7162780761719,292.9947509765625,290.7420349121094,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987811790779,5.7215361337625845e-09,0.0009987754747271,-0.0140418782830238,0.0,0.0,0.0,-0.007649227976799,60.0,3.732895851135254,-0.0,-6.80142591136246e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.373376815347e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.870628855424002e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.290421490324661e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.87061794148758e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004682183498516,285.0655212402344,294.1499938964844,290.546630859375,284.7162780761719,292.9947509765625,290.7420349121094,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987811790779,5.7215361337625845e-09,0.0009987754747271,-0.0140418782830238,0.0,0.0,0.0,-0.007649227976799,60.0,3.732895851135254,-0.0,-6.80142591136246e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.365884761791676e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.862739534582944e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.284594175871462e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.86272862064652e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004678441327996,285.0644226074219,294.1499938964844,290.4956970214844,284.6944885253906,292.95098876953125,290.6962890625,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979821043089,5.6281082017051184e-09,0.0009979763999581,-0.0137971229851245,0.0,0.0,0.0,-0.0076029109768569,60.0,3.691335916519165,-0.0,-6.790548212620706e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.365884761791676e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.862739534582944e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.284594175871462e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.86272862064652e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004678441327996,285.0644226074219,294.1499938964844,290.4956970214844,284.6944885253906,292.95098876953125,290.6962890625,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979821043089,5.6281082017051184e-09,0.0009979763999581,-0.0137971229851245,0.0,0.0,0.0,-0.0076029109768569,60.0,3.691335916519165,-0.0,-6.790548212620706e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.363562276121228e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.860293357633054e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.282788283191621e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.860283171292394e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004677281249314,285.0639038085937,294.1499938964844,290.4706726074219,284.6837158203125,292.9290771484375,290.6732788085937,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599129160316352e-09,0.0009977285517379,-0.0137212062254548,0.0,0.0,0.0,-0.0075885443948209,60.0,3.671502351760864,-0.0,-6.78717597679679e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.36196229304187e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.858608973445372e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.281543366843835e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.85859805950895e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004676482349168,285.0633850097656,294.1499938964844,290.4459228515625,284.67303466796875,292.9071350097656,290.650146484375,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579153139478876e-09,0.0009975576540455,-0.0136688742786645,0.0,0.0,0.0,-0.0075786411762237,60.0,3.6522202491760254,-0.0,-6.784851791508117e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.360199328511952e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.856752149062233e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.280171848833561e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.85674123512581e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004675601667258,285.0624084472656,294.1499938964844,290.3973083496094,284.65191650390625,292.8632202148437,290.6037292480469,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557101889763771e-09,0.0009973690612241,-0.0136111052706837,0.0,0.0,0.0,-0.0075677093118429,60.0,3.6150641441345215,-0.0,-6.782286732232023e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.360199328511952e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.856752149062233e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.280171848833561e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.85674123512581e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004675601667258,285.0624084472656,294.1499938964844,290.3973083496094,284.65191650390625,292.8632202148437,290.6037292480469,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557101889763771e-09,0.0009973690612241,-0.0136111052706837,0.0,0.0,0.0,-0.0075677093118429,60.0,3.6150641441345215,-0.0,-6.782286732232023e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.359301475342364e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.855807002168147e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.279474084498361e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.855796088231727e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004675153468269,285.0614624023437,294.1499938964844,290.3500061035156,284.63116455078125,292.8192138671875,290.55712890625,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5794146060943604,-0.0,-6.780977201970019e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.359301475342364e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.855807002168147e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.279474084498361e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.855796088231727e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004675153468269,285.0614624023437,294.1499938964844,290.3500061035156,284.63116455078125,292.8192138671875,290.55712890625,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5794146060943604,-0.0,-6.780977201970019e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.358771058032288e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.855247481027618e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.279060810105875e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.855237294686958e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004674888623412,285.0605773925781,294.1499938964844,290.3039855957031,284.60858154296875,292.7751770019531,290.5106506347656,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.5449259281158447,-0.0,-6.780198447131627e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.358771058032288e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.855247481027618e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.279060810105875e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.855237294686958e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004674888623412,285.0605773925781,294.1499938964844,290.3039855957031,284.60858154296875,292.7751770019531,290.5106506347656,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391464748311145e-09,0.0009972155094146,-0.0135640669614076,0.0,0.0,0.0,-0.0075588077306747,60.0,3.5449259281158447,-0.0,-6.780198447131627e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.35902280616574e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.855513053480536e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.279256533365697e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.855502867139876e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004675014642998,285.05975341796875,294.1499938964844,290.2592468261719,284.5820617675781,292.73114013671875,290.46441650390625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422084699330315e-09,0.000997241702862,-0.0135720884427428,0.0,0.0,0.0,-0.0075603257864713,60.0,3.511569023132324,-0.0,-6.78055442904224e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.35902280616574e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.855513053480536e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.279256533365697e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.855502867139876e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004675014642998,285.05975341796875,294.1499938964844,290.2592468261719,284.5820617675781,292.73114013671875,290.46441650390625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422084699330315e-09,0.000997241702862,-0.0135720884427428,0.0,0.0,0.0,-0.0075603257864713,60.0,3.511569023132324,-0.0,-6.78055442904224e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.359811519971116e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.856343240244314e-05,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.279869896592572e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.856333781499416e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004675408708862,285.0593566894531,294.1499938964844,290.2373352050781,284.56744384765625,292.7091064453125,290.44140625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973308769986,5.551997084296545e-09,0.0009973254054784,-0.0135977324098348,0.0,0.0,0.0,-0.0075651779770851,60.0,3.4953954219818115,-0.0,-6.781692718504928e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.361237607663496e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.857844997895882e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.280978752532974e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.857834811555222e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004676120879594,285.0589599609375,294.1499938964844,290.2156982421875,284.552001953125,292.68707275390625,290.4184875488281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974824497476,5.56972201692929e-09,0.0009974768618121,-0.0136441672220826,0.0,0.0,0.0,-0.0075739650055766,60.0,3.4795567989349365,-0.0,-6.783754713524105e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.36697906581685e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.863890591077508e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.285444007720798e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.863880404736848e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004678988771047,285.0582275390625,294.1499938964844,290.1732788085937,284.5186462402344,292.6430053710937,290.3727111816406,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641176414883375e-09,0.0009980878094211,-0.0138313584029674,0.0,0.0,0.0,-0.0076093869283795,60.0,3.449315309524536,-0.0,-6.792068774075234e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
