time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262080,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.36697906581685e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.863890591077508e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.285444007720798e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.863880404736848e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004678988771047,285.0582275390625,294.1499938964844,290.1732788085937,284.5186462402344,292.6430053710937,290.3727111816406,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641176414883375e-09,0.0009980878094211,-0.0138313584029674,0.0,0.0,0.0,-0.0076093869283795,60.0,3.449315309524536,-0.0,-6.792068774075234e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.372561180498452e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.869769564829768e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.289785571629182e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.869759378489108e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000468177779112,285.057861328125,294.1499938964844,290.1499938964844,284.4986877441406,292.61834716796875,290.3470458984375,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710691031168835e-09,0.000998682109639,-0.0140134682878851,0.0,0.0,0.0,-0.0076438481919467,60.0,3.4334871768951416,-0.0,-6.800162566378276e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.378060349263252e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.875559771899134e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.294062379514799e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.875549585558474e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.00046845243196,285.0575561523437,294.1499938964844,290.1319580078125,284.4823913574219,292.5989685058594,290.3268737792969,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992733830586,5.779168699149295e-09,0.0009992675622925,-0.0141928577795624,0.0,0.0,0.0,-0.0076777948997914,60.0,3.4215281009674072,-0.0,-6.808139829672656e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.395957022206858e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.894405957311392e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.307982741622254e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.894396498566492e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000469346443424,285.0569152832031,294.1499938964844,290.09161376953125,284.4434814453125,292.5549011230469,290.28057861328125,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002080610301164e-09,0.0010011735139414,-0.0147768100723624,0.0,0.0,0.0,-0.0077883009798824,60.0,3.3964593410491943,-0.0,-6.83414143054506e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.395957022206858e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.894405957311392e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.307982741622254e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.894396498566492e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000469346443424,285.0569152832031,294.1499938964844,290.09161376953125,284.4434814453125,292.5549011230469,290.28057861328125,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002080610301164e-09,0.0010011735139414,-0.0147768100723624,0.0,0.0,0.0,-0.0077883009798824,60.0,3.3964593410491943,-0.0,-6.83414143054506e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.421911818208172e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.92173736449331e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,7.328169158427045e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.92172717815265e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004706429317593,285.05633544921875,294.1499938964844,290.0521850585937,284.4022216796875,292.51080322265625,290.23358154296875,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253824400533185e-09,0.0010039377957582,-0.0156237231567502,0.0,0.0,0.0,-0.0079485746100544,60.0,3.3746325969696045,-0.0,-6.87194017245929e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.421911818208172e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.92173736449331e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,7.328169158427045e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.92172717815265e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004706429317593,285.05633544921875,294.1499938964844,290.0521850585937,284.4022216796875,292.51080322265625,290.23358154296875,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253824400533185e-09,0.0010039377957582,-0.0156237231567502,0.0,0.0,0.0,-0.0079485746100544,60.0,3.3746325969696045,-0.0,-6.87194017245929e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.438314009457828e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.93900976027362e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.340926822507754e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.939000301528722e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004714622918982,285.0560607910156,294.1499938964844,290.0328063964844,284.3808288574219,292.4887084960937,290.209716796875,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056914761662,6.529715435021899e-09,0.0010056848404929,-0.0161589700728654,0.0,0.0,0.0,-0.0080498708412051,60.0,3.3650991916656494,-0.0,-6.895884041568935e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.456893894821404e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.95857553789392e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.355377601925284e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.95856535155326e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004723903839476,285.0557861328125,294.1499938964844,290.0136413574219,284.35894775390625,292.4666442871094,290.18560791015625,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076706530526,6.7611720666604924e-09,0.0010076639009639,-0.0167652536183595,0.0,0.0,0.0,-0.0081646125763654,60.0,3.356337308883667,-0.0,-6.923055906327137e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.501318709226324e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0001000535630737,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.389929669443518e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001000534684862,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004746094928123,285.0552978515625,294.1499938964844,289.97589111328125,284.3139343261719,292.42242431640625,290.1366271972656,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610694919564e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.3416624069213867,-0.0,-6.988243228533976e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.501318709226324e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0001000535630737,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.389929669443518e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001000534684862,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004746094928123,285.0552978515625,294.1499938964844,289.97589111328125,284.3139343261719,292.42242431640625,290.1366271972656,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610694919564e-09,0.0010123960673809,-0.0182148646563291,0.0,0.0,0.0,-0.0084389746189117,60.0,3.3416624069213867,-0.0,-6.988243228533976e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.554967982694508e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001006185120786,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.431656558765098e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001006184174912,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004772894026245,285.0548400878906,294.1499938964844,289.9389038085937,284.2674865722656,292.3780822753906,290.0868225097656,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982982275223094e-09,0.0010181110119447,-0.0199653655290603,0.0,0.0,0.0,-0.0087703140452504,60.0,3.330611228942871,-0.0,-7.067374951930105e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.554967982694508e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001006185120786,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,7.431656558765098e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001006184174912,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004772894026245,285.0548400878906,294.1499938964844,289.9389038085937,284.2674865722656,292.3780822753906,290.0868225097656,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982982275223094e-09,0.0010181110119447,-0.0199653655290603,0.0,0.0,0.0,-0.0087703140452504,60.0,3.330611228942871,-0.0,-7.067374951930105e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.6162868430838e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.000101264231489,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.47934973333031e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001012641441775,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004803524061571,285.0544128417969,294.1499938964844,289.9025573730469,284.2198791503906,292.3336181640625,290.03662109375,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924962110825e-09,0.0010246431920677,-0.0219659507274627,0.0,0.0,0.0,-0.0091490317136049,60.0,3.32275652885437,-0.0,-7.158367054671545e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.6162868430838e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.000101264231489,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.47934973333031e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001012641441775,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004803524061571,285.0544128417969,294.1499938964844,289.9025573730469,284.2198791503906,292.3336181640625,290.03662109375,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746924962110825e-09,0.0010246431920677,-0.0219659507274627,0.0,0.0,0.0,-0.0091490317136049,60.0,3.32275652885437,-0.0,-7.158367054671545e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.682145901024342e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001019577612169,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.530573202529922e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001019576666294,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004836422158405,285.0540466308594,294.1499938964844,289.8667907714844,284.17144775390625,292.2890319824219,289.9867553710937,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567439285262937e-09,0.0010316591942682,-0.0241143945604562,0.0,0.0,0.0,-0.0095557952299714,60.0,3.317207336425781,-0.0,-7.25674524915121e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.682145901024342e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001019577612169,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.530573202529922e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001019576666294,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004836422158405,285.0540466308594,294.1499938964844,289.8667907714844,284.17144775390625,292.2890319824219,289.9867553710937,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567439285262937e-09,0.0010316591942682,-0.0241143945604562,0.0,0.0,0.0,-0.0095557952299714,60.0,3.317207336425781,-0.0,-7.25674524915121e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.715334454085678e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001023072472889,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.55638611735776e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001023071527015,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004853000282309,285.05389404296875,294.1499938964844,289.84912109375,284.1470031738281,292.2666931152344,289.9621887207031,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980919202234873e-09,0.0010351948440074,-0.0251969303935766,0.0,0.0,0.0,-0.0097607746720314,60.0,3.314882516860962,-0.0,-7.306574190124594e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.747692820383236e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001026480022119,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.581553654745221e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001026479076244,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004869164258707,285.0537414550781,294.1499938964844,289.83160400390625,284.1224365234375,292.2442932128906,289.9380798339844,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0384066051472018e-08,0.0010386421345174,-0.0262523293495178,0.0,0.0,0.0,-0.009960631839931,60.0,3.312528848648072,-0.0,-7.355322395596886e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.807196329347788e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001032746004057,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.627833838341758e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001032745058182,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004898887709714,285.053466796875,294.1499938964844,289.7968444824219,284.0731506347656,292.199462890625,289.8912048339844,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401933043122e-08,0.0010449814144521,-0.0281928479671478,0.0,0.0,0.0,-0.0103281447663903,60.0,3.3069236278533936,-0.0,-7.445386529525423e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.807196329347788e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001032746004057,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.627833838341758e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001032745058182,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004898887709714,285.053466796875,294.1499938964844,289.7968444824219,284.0731506347656,292.199462890625,289.8912048339844,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401933043122e-08,0.0010449814144521,-0.0281928479671478,0.0,0.0,0.0,-0.0103281447663903,60.0,3.3069236278533936,-0.0,-7.445386529525423e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.85463266260922e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001037741312757,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.66472949180752e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001037740366882,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004922583466395,285.05322265625,294.1499938964844,289.76251220703125,284.0238952636719,292.1545715332031,289.8467712402344,285.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.2983689308166504,-0.0,-7.517576960935912e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.85463266260922e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001037741312757,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.66472949180752e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001037740366882,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004922583466395,285.05322265625,294.1499938964844,289.76251220703125,284.0238952636719,292.1545715332031,289.8467712402344,285.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.0106211230158805,60.0,3.2983689308166504,-0.0,-7.517576960935912e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.889635839499532e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001041427312884,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.69195394241251e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001041426367009,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000494006788358,285.05303955078125,294.1499938964844,289.7284851074219,283.9749450683594,292.1097106933594,289.8049011230469,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537760099396,1.21524532659123e-08,0.0010537639027461,-0.0308807305991649,0.0,0.0,0.0,-0.0108372997492551,60.0,3.2855417728424072,-0.0,-7.571066618083935e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.889635839499532e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001041427312884,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.69195394241251e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001041426367009,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000494006788358,285.05303955078125,294.1499938964844,289.7284851074219,283.9749450683594,292.1097106933594,289.8049011230469,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537760099396,1.21524532659123e-08,0.0010537639027461,-0.0308807305991649,0.0,0.0,0.0,-0.0108372997492551,60.0,3.2855417728424072,-0.0,-7.571066618083935e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.890463843476029e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001041514478856,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.692597864661366e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001041513605741,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.000494048174005,285.05291748046875,294.1499938964844,289.6947326660156,283.9266052246094,292.06494140625,289.76568603515625,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538657661527,1.2162697515805121e-08,0.0010538536589592,-0.0309075359255075,0.0,0.0,0.0,-0.0108423884958028,60.0,3.266338348388672,-0.0,-7.5723256998117e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.890463843476029e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001041514478856,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.692597864661366e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001041513605741,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.000494048174005,285.05291748046875,294.1499938964844,289.6947326660156,283.9266052246094,292.06494140625,289.76568603515625,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538657661527,1.2162697515805121e-08,0.0010538536589592,-0.0309075359255075,0.0,0.0,0.0,-0.0108423884958028,60.0,3.266338348388672,-0.0,-7.5723256998117e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.863156446954235e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001038638874888,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.671357889194041e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001038637929013,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004926841356791,285.0528564453125,294.1499938964844,289.6779479980469,283.9027404785156,292.0426940917969,289.74737548828125,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509568965062,1.1822407941508573e-08,0.0010509450221434,-0.030017040669918,0.0,0.0,0.0,-0.0106736989691853,60.0,3.250195980072021,-0.0,-7.530564261060135e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.83426652965136e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001035596578731,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.64888827688992e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001035595705616,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004912409931421,285.0528259277344,294.1499938964844,289.66119384765625,283.879150390625,292.02056884765625,289.7299194335937,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478777112439,1.1462399918116262e-08,0.0010478663025423,-0.0290748663246631,0.0,0.0,0.0,-0.0104952249675989,60.0,3.2301247119903564,-0.0,-7.48650919035754e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.77407325990498e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001029257909976,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.602070400025696e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001029257036861,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004882342473138,285.05279541015625,294.1499938964844,289.6277770996094,283.8328552246094,291.97662353515625,289.69677734375,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414636926725,1.0712322584538473e-08,0.0010414529824629,-0.0271116066724061,0.0,0.0,0.0,-0.0101233823224902,60.0,3.186659097671509,-0.0,-7.395134105081524e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.77407325990498e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001029257909976,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.602070400025696e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001029257036861,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004882342473138,285.05279541015625,294.1499938964844,289.6277770996094,283.8328552246094,291.97662353515625,289.69677734375,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414636926725,1.0712322584538473e-08,0.0010414529824629,-0.0271116066724061,0.0,0.0,0.0,-0.0101233823224902,60.0,3.186659097671509,-0.0,-7.395134105081524e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.707568096928298e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001022254582494,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.550344162154943e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001022253709379,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004849121905863,285.0527648925781,294.1499938964844,289.5944519042969,283.7880249023437,291.93316650390625,289.66558837890625,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883608598215687e-09,0.0010343668982386,-0.0249421652406454,0.0,0.0,0.0,-0.0097125545144081,60.0,3.140526056289673,-0.0,-7.294831760873421e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.707568096928298e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001022254582494,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.550344162154943e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001022253709379,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004849121905863,285.0527648925781,294.1499938964844,289.5944519042969,283.7880249023437,291.93316650390625,289.66558837890625,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883608598215687e-09,0.0010343668982386,-0.0249421652406454,0.0,0.0,0.0,-0.0097125545144081,60.0,3.140526056289673,-0.0,-7.294831760873421e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.640076314099132e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001015147354337,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.497850310755894e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0001015146553982,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004815408901777,285.0528259277344,294.1499938964844,289.56109619140625,283.74493408203125,291.89019775390625,289.6359558105469,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042615545240553e-09,0.0010271756909787,-0.0227402225136756,0.0,0.0,0.0,-0.0092956386506557,60.0,3.093510150909424,-0.0,-7.193742135314096e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.640076314099132e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001015147354337,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.497850310755894e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0001015146553982,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004815408901777,285.0528259277344,294.1499938964844,289.56109619140625,283.74493408203125,291.89019775390625,289.6359558105469,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042615545240553e-09,0.0010271756909787,-0.0227402225136756,0.0,0.0,0.0,-0.0092956386506557,60.0,3.093510150909424,-0.0,-7.193742135314096e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.575983858667314e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001008398103294,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.448000542353839e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001008397230179,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004783393233083,285.0528869628906,294.1499938964844,289.5276794433594,283.7038879394531,291.84765625,289.60748291015625,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243974392030395e-09,0.0010203464189544,-0.0206488668918609,0.0,0.0,0.0,-0.0088997175917029,60.0,3.047136783599853,-0.0,-7.09839582668792e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.575983858667314e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001008398103294,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.448000542353839e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001008397230179,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004783393233083,285.0528869628906,294.1499938964844,289.5276794433594,283.7038879394531,291.84765625,289.60748291015625,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243974392030395e-09,0.0010203464189544,-0.0206488668918609,0.0,0.0,0.0,-0.0088997175917029,60.0,3.047136783599853,-0.0,-7.09839582668792e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
