time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264300,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.546270302962512e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001005269077722,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.424889918183908e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001005268277367,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004768550861626,285.0529479980469,294.1499938964844,289.51092529296875,283.6842041015625,291.8265991210937,289.5936279296875,285.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171881876885,7.873723895102103e-09,0.001017180387862,-0.0196792203933,0.0,0.0,0.0,-0.0087161678820848,60.0,3.024602174758911,-0.0,-7.054408968087955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.518391743768008e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001002333374344,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.40320683689788e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001002332573989,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004754625260829,285.0530090332031,294.1499938964844,289.494140625,283.6651306152344,291.8056030273437,289.5799560546875,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.002580642700196,-0.0,-7.013262859345559e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.469076030654831e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.971401595976204e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.364849443547428e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.971393592422828e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004729991196654,285.0531616210937,294.1499938964844,289.4603881835937,283.6289978027344,291.763916015625,289.5530090332031,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598829329013,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9605162143707275,-0.0,-6.940771157815109e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.469076030654831e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.971401595976204e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.364849443547428e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.971393592422828e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004729991196654,285.0531616210937,294.1499938964844,289.4603881835937,283.6289978027344,291.763916015625,289.5530090332031,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832439726595e-09,0.0010089548304677,-0.0171598829329013,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9605162143707275,-0.0,-6.940771157815109e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.42859987844713e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.928777581080794e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.333367830142379e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.92877030512318e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004709772183559,285.0533447265625,294.1499938964844,289.4263916015625,283.5957336425781,291.7225341796875,289.52642822265625,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9211983680725098,-0.0,-6.881552394588655e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.42859987844713e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.928777581080794e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.333367830142379e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.92877030512318e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004709772183559,285.0533447265625,294.1499938964844,289.4263916015625,283.5957336425781,291.7225341796875,289.52642822265625,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9211983680725098,-0.0,-6.881552394588655e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.396657696925104e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.895140829030424e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.308523345272988e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.89513355307281e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004693816881626,285.0535888671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6814880371094,289.4998779296875,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421404939985e-09,0.0010012377751991,-0.0147960390895605,0.0,0.0,0.0,-0.0077919480390846,60.0,2.884616136550904,-0.0,-6.834998345084389e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.396657696925104e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.895140829030424e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.308523345272988e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.89513355307281e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004693816881626,285.0535888671875,294.1499938964844,289.3920593261719,283.56561279296875,291.6814880371094,289.4998779296875,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421404939985e-09,0.0010012377751991,-0.0147960390895605,0.0,0.0,0.0,-0.0077919480390846,60.0,2.884616136550904,-0.0,-6.834998345084389e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.372331260237844e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.869524365058167e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.289602945093066e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.869517089100556e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004681665450334,285.0538635253906,294.1499938964844,289.3572998046875,283.5389404296875,291.640625,289.4731140136719,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706278560779765e-09,0.0009986453223973,-0.0140019068494439,0.0,0.0,0.0,-0.0076416656374931,60.0,2.850417137145996,-0.0,-6.799648843980324e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.372331260237844e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.869524365058167e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.289602945093066e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.869517089100556e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004681665450334,285.0538635253906,294.1499938964844,289.3572998046875,283.5389404296875,291.640625,289.4731140136719,285.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706278560779765e-09,0.0009986453223973,-0.0140019068494439,0.0,0.0,0.0,-0.0076416656374931,60.0,2.850417137145996,-0.0,-6.799648843980324e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.362709533888848e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.859391866484656e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.282118895091116e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.859384590527044e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004676858952734,285.0539855957031,294.1499938964844,289.3397521972656,283.5269775390625,291.6202697753906,289.4595642089844,285.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586363815979212e-09,0.0009976199362426,-0.0136877642944455,0.0,0.0,0.0,-0.0075822183862328,60.0,2.834142208099365,-0.0,-6.78569094247905e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.354420035379007e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.85066290013492e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.275671669049188e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.850655624177308e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004672718641813,285.0541381835937,294.1499938964844,289.32208251953125,283.5159606933594,291.5999755859375,289.4458923339844,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.48305978398389e-09,0.0009967364603653,-0.0134171321988105,0.0,0.0,0.0,-0.0075310058891773,60.0,2.81826114654541,-0.0,-6.773677796445554e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.341506665805356e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.837064135354012e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.26562793715857e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.837056859396398e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004666268068831,285.0544738769531,294.1499938964844,289.2863464355469,283.4969482421875,291.5594787597656,289.4179992675781,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322106311211883e-09,0.0009953599656,-0.0129954684525728,0.0,0.0,0.0,-0.0074512134306132,60.0,2.7876052856445312,-0.0,-6.754981995982234e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.341506665805356e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.837064135354012e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.26562793715857e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.837056859396398e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004666268068831,285.0544738769531,294.1499938964844,289.2863464355469,283.4969482421875,291.5594787597656,289.4179992675781,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.322106311211883e-09,0.0009953599656,-0.0129954684525728,0.0,0.0,0.0,-0.0074512134306132,60.0,2.7876052856445312,-0.0,-6.754981995982234e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.332517220173032e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.827597386902198e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.25863574189134e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.827590838540344e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.000466177763883,285.0548400878906,294.1499938964844,289.25,283.482177734375,291.51910400390625,289.38922119140625,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210052389514885e-09,0.0009944016346707,-0.0127019062638282,0.0,0.0,0.0,-0.0073956628330051,60.0,2.758074283599853,-0.0,-6.741981195546033e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.332517220173032e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.827597386902198e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.25863574189134e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.827590838540344e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.000466177763883,285.0548400878906,294.1499938964844,289.25,283.482177734375,291.51910400390625,289.38922119140625,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210052389514885e-09,0.0009944016346707,-0.0127019062638282,0.0,0.0,0.0,-0.0073956628330051,60.0,2.758074283599853,-0.0,-6.741981195546033e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.32538605411537e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.8200878710486e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.253089279402047e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.820081322686748e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000465821562102,285.05523681640625,294.1499938964844,289.2133483886719,283.4698791503906,291.47882080078125,289.359619140625,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148394238162e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,2.729156732559204,-0.0,-6.731675483706567e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.32538605411537e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.8200878710486e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.253089279402047e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.820081322686748e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000465821562102,285.05523681640625,294.1499938964844,289.2133483886719,283.4698791503906,291.47882080078125,289.359619140625,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148394238162e-09,0.0009936414426192,-0.0124689918011426,0.0,0.0,0.0,-0.0073515893891453,60.0,2.729156732559204,-0.0,-6.731675483706567e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.318226511823012e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.812549251364544e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.247520989039913e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.81254197540693e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004654639633372,285.0556640625,294.1499938964844,289.1766662597656,283.45819091796875,291.43865966796875,289.3291931152344,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897565288545e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7004783153533936,-0.0,-6.721337086901259e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.318226511823012e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.812549251364544e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.247520989039913e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.81254197540693e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004654639633372,285.0556640625,294.1499938964844,289.1766662597656,283.45819091796875,291.43865966796875,289.3291931152344,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897565288545e-09,0.0009928782237693,-0.0122351646423339,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7004783153533936,-0.0,-6.721337086901259e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.314624185208233e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.808754839468747e-05,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.244719017762691e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.808748291106896e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004652840143535,285.0558776855469,294.1499938964844,289.1583251953125,283.4525451660156,291.4186096191406,289.31378173828125,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174985542893,0.0,0.0,0.0,-0.0072850780561566,60.0,2.686168909072876,-0.0,-6.716138045703701e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.3109963927418e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.8049349617213e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.24189740139991e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.804928413359448e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004651027848012,285.0561218261719,294.1499938964844,289.1400146484375,283.4470520019531,291.3985595703125,289.2982177734375,285.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6718695163726807,-0.0,-6.710904187912092e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.303610568167642e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.7971576906275e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.236152305267751e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.797150414669886e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004647338646464,285.0566101074219,294.1499938964844,289.10333251953125,283.4364318847656,291.35858154296875,289.2668762207031,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849689538843904e-09,0.000991320121102,-0.0117577966302633,0.0,0.0,0.0,-0.0072170151397585,60.0,2.6432878971099854,-0.0,-6.700255994473991e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.303610568167642e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.7971576906275e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.236152305267751e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.797150414669886e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004647338646464,285.0566101074219,294.1499938964844,289.10333251953125,283.4364318847656,291.35858154296875,289.2668762207031,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849689538843904e-09,0.000991320121102,-0.0117577966302633,0.0,0.0,0.0,-0.0072170151397585,60.0,2.6432878971099854,-0.0,-6.700255994473991e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.295995550928636e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.789138130145147e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.230229675769806e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.789131581783296e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004643534775823,285.05712890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3186950683594,289.2352600097656,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757920721886e-09,0.0009905083570629,-0.0115090813487768,0.0,0.0,0.0,-0.0071699530817568,60.0,2.614712715148926,-0.0,-6.689285925176591e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.295995550928636e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.789138130145147e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.230229675769806e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.789131581783296e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004643534775823,285.05712890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3186950683594,289.2352600097656,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757920721886e-09,0.0009905083570629,-0.0115090813487768,0.0,0.0,0.0,-0.0071699530817568,60.0,2.614712715148926,-0.0,-6.689285925176591e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.288122964790092e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.780847904039548e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.224106229841709e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.780841355677694e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000463960255729,285.05767822265625,294.1499938964844,289.0299987792969,283.416748046875,291.27886962890625,289.2034912109375,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.586130857467652,-0.0,-6.677954900169425e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.288122964790092e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.780847904039548e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.224106229841709e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.780841355677694e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000463960255729,285.05767822265625,294.1499938964844,289.0299987792969,283.416748046875,291.27886962890625,289.2034912109375,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.586130857467652,-0.0,-6.677954900169425e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.279946243623272e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.772237535798922e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.217746315291151e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.77223098743707e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004635518125724,285.0582580566406,294.1499938964844,288.99334716796875,283.4076232910156,291.2391662597656,289.171630859375,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554699728487321e-09,0.0009887976339086,-0.0109849339351058,0.0,0.0,0.0,-0.0070707756094634,60.0,2.55753231048584,-0.0,-6.666196838978068e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.279946243623272e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.772237535798922e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.217746315291151e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.77223098743707e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004635518125724,285.0582580566406,294.1499938964844,288.99334716796875,283.4076232910156,291.2391662597656,289.171630859375,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554699728487321e-09,0.0009887976339086,-0.0109849339351058,0.0,0.0,0.0,-0.0070707756094634,60.0,2.55753231048584,-0.0,-6.666196838978068e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.275762567995116e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.767831943463534e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.214492507046089e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.76782539510168e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004633428470697,285.0585632324219,294.1499938964844,288.9750061035156,283.4032592773437,291.2193298339844,289.1557006835937,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551664842258e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449239574372,60.0,2.543227434158325,-0.0,-6.6601849368908e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.271490853279828e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.763333218870685e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.211170304799452e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.763327398104592e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004631294577848,285.0588684082031,294.1499938964844,288.9566650390625,283.3989562988281,291.19952392578125,289.1398010253906,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088023796677,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5289182662963867,-0.0,-6.654049400367512e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.262764069717376e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.754143684403972e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.204382563941181e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.754137136042118e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004626935406122,285.0595092773437,294.1499938964844,288.9200134277344,283.3907470703125,291.15997314453125,289.1080322265625,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.500291347503662,-0.0,-6.641523242478797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.262764069717376e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.754143684403972e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.204382563941181e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.754137136042118e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004626935406122,285.0595092773437,294.1499938964844,288.9200134277344,283.3907470703125,291.15997314453125,289.1080322265625,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.500291347503662,-0.0,-6.641523242478797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.253769530914724e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.744671842781828e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.197386003099382e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.744665294419974e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004622442647814,285.0601806640625,294.1499938964844,288.8833312988281,283.3829345703125,291.1205139160156,289.0764465332031,285.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.4716579914093018,-0.0,-6.62862547073928e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.253769530914724e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.744671842781828e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,7.197386003099382e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.744665294419974e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004622442647814,285.0601806640625,294.1499938964844,288.8833312988281,283.3829345703125,291.1205139160156,289.0764465332031,285.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417171958654e-09,0.0009860076243057,-0.0101300617679953,0.0,0.0,0.0,-0.0069090230390429,60.0,2.4716579914093018,-0.0,-6.62862547073928e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.244581451639532e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.734996274346486e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.190240285126492e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.734990453580394e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.000461785326479,285.0608825683594,294.1499938964844,288.8466796875,283.3755187988281,291.0811462402344,289.0450134277344,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.443028211593628,-0.0,-6.615464087644797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
