time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266520,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.244581451639532e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.734996274346486e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.190240285126492e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.734990453580394e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.000461785326479,285.0608825683594,294.1499938964844,288.8466796875,283.3755187988281,291.0811462402344,289.0450134277344,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.443028211593628,-0.0,-6.615464087644797e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.235214383807032e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.725131531013176e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.182954141171649e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.725125710247084e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004613173950929,285.06158447265625,294.1499938964844,288.8099975585937,283.36846923828125,291.0418701171875,289.0138244628906,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.414418458938598,-0.0,-6.60205827784921e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.235214383807032e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.725131531013176e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.182954141171649e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.725125710247084e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004613173950929,285.06158447265625,294.1499938964844,288.8099975585937,283.36846923828125,291.0418701171875,289.0138244628906,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.414418458938598,-0.0,-6.60205827784921e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.230490832123904e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.72015768638812e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.179280510172248e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.720151865622027e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004610814794432,285.0619506835937,294.1499938964844,288.7916564941406,283.3651123046875,291.02227783203125,288.9983215332031,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.400122880935669,-0.0,-6.59530456914581e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.225740359397604e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.715155465528368e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.175585778895766e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.715149644762278e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004608441959135,285.06231689453125,294.1499938964844,288.7733459472656,283.3617858886719,291.002685546875,288.98291015625,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.385838270187378,-0.0,-6.588515333305622e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.216205216944218e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.705114644020796e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.168169395299628e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.705108823254704e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004603678826242,285.0631103515625,294.1499938964844,288.7366638183594,283.35546875,290.9635925292969,288.9523010253906,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3573055267333984,-0.0,-6.574898492317517e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.216205216944218e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.705114644020796e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.168169395299628e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.705108823254704e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004603678826242,285.0631103515625,294.1499938964844,288.7366638183594,283.35546875,290.9635925292969,288.9523010253906,285.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3573055267333984,-0.0,-6.574898492317517e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.206663526128978e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.695066546555609e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.160747918533161e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.695060725789516e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004598912782967,285.0638732910156,294.1499938964844,288.70001220703125,283.34942626953125,290.924560546875,288.9220275878906,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.328831434249878,-0.0,-6.56128662512856e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.206663526128978e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.695066546555609e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.160747918533161e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.695060725789516e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004598912782967,285.0638732910156,294.1499938964844,288.70001220703125,283.34942626953125,290.924560546875,288.9220275878906,285.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.328831434249878,-0.0,-6.56128662512856e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.19716912903823e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.685067925602198e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.153362821554765e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.685062104836106e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004594170022755,285.064697265625,294.1499938964844,288.663330078125,283.3437194824219,290.8856201171875,288.89208984375,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.300428867340088,-0.0,-6.547755049268744e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.19716912903823e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.685067925602198e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.153362821554765e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.685062104836106e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004594170022755,285.064697265625,294.1499938964844,288.663330078125,283.3437194824219,290.8856201171875,288.89208984375,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229610340081763e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.300428867340088,-0.0,-6.547755049268744e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.18777659535408e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.675177716417238e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.146057760110125e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.675171895651148e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004589478485286,285.0655517578125,294.1499938964844,288.6266784667969,283.3382568359375,290.84674072265625,288.86248779296875,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.272113561630249,-0.0,-6.534383345524476e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.18777659535408e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.675177716417238e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.146057760110125e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.675171895651148e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004589478485286,285.0655517578125,294.1499938964844,288.6266784667969,283.3382568359375,290.84674072265625,288.86248779296875,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.272113561630249,-0.0,-6.534383345524476e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.183127986034378e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.670282452134416e-05,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.142442336771637e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.670276631368324e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004587156581692,285.06597900390625,294.1499938964844,288.6083374023437,283.33563232421875,290.82733154296875,288.84783935546875,285.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479630179300557e-09,0.0009784785797819,-0.0078231384977698,0.0,0.0,0.0,-0.0064725433476269,60.0,2.257991313934326,-0.0,-6.527771034825491e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.178528853226452e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.665438847150654e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.138864748412743e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.665433753980324e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004584859125316,285.06640625,294.1499938964844,288.5899963378906,283.33306884765625,290.8079528808594,288.8332824707031,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906424252132638e-09,0.000977988471277,-0.0076729445718228,0.0,0.0,0.0,-0.0064441268332302,60.0,2.2438950538635254,-0.0,-6.521231910028291e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.16950302780606e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.655934263719246e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.131844904506579e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.655929170548916e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.000458035065094,285.0672912597656,294.1499938964844,288.5533447265625,283.328125,290.7692565917969,288.8044738769531,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781477449754902e-09,0.0009770265314728,-0.0073781814426183,0.0,0.0,0.0,-0.0063883583061397,60.0,2.2157936096191406,-0.0,-6.508407324190557e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.16950302780606e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.655934263719246e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.131844904506579e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.655929170548916e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.000458035065094,285.0672912597656,294.1499938964844,288.5533447265625,283.328125,290.7692565917969,288.8044738769531,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781477449754902e-09,0.0009770265314728,-0.0073781814426183,0.0,0.0,0.0,-0.0063883583061397,60.0,2.2157936096191406,-0.0,-6.508407324190557e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.160694025922568e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.646657417761162e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.124993135221303e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.646652324590832e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004575950151775,285.06817626953125,294.1499938964844,288.51666259765625,283.32342529296875,290.7305908203125,288.77606201171875,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1878020763397217,-0.0,-6.495903193126652e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.160694025922568e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.646657417761162e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.124993135221303e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.646652324590832e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004575950151775,285.06817626953125,294.1499938964844,288.51666259765625,283.32342529296875,290.7305908203125,288.77606201171875,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1878020763397217,-0.0,-6.495903193126652e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.152194252237678e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.637707262299956e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.118382200133055e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.637701441533864e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004571704484988,285.0691223144531,294.1499938964844,288.4800109863281,283.31890869140625,290.6920471191406,288.7480163574219,285.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624154240792677e-09,0.0009751816978678,-0.0068129040300846,0.0,0.0,0.0,-0.0062814098782837,60.0,2.159939765930176,-0.0,-6.483850256699952e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.152194252237678e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.637707262299956e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.118382200133055e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.637701441533864e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004571704484988,285.0691223144531,294.1499938964844,288.4800109863281,283.31890869140625,290.6920471191406,288.7480163574219,285.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624154240792677e-09,0.0009751816978678,-0.0068129040300846,0.0,0.0,0.0,-0.0062814098782837,60.0,2.159939765930176,-0.0,-6.483850256699952e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.144017531070858e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.62909689405933e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.112022285582498e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.62909107329324e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.000456762034446,285.070068359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6535339355469,288.7203674316406,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605058322028754e-09,0.0009743102127686,-0.0065458705648779,0.0,0.0,0.0,-0.0062308888882398,60.0,2.1322154998779297,-0.0,-6.47226556793612e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.144017531070858e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.62909689405933e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.112022285582498e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.62909107329324e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.000456762034446,285.070068359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6535339355469,288.7203674316406,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605058322028754e-09,0.0009743102127686,-0.0065458705648779,0.0,0.0,0.0,-0.0062308888882398,60.0,2.1322154998779297,-0.0,-6.47226556793612e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.140059410128742e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.624928497942165e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.108943827915937e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.624923404771836e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004565643030218,285.0705261230469,294.1499938964844,288.42498779296875,283.3124694824219,290.6343078613281,288.7066650390625,285.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111708516576073e-09,0.0009738883236423,-0.0064165988005697,0.0,0.0,0.0,-0.0062064314261078,60.0,2.118403434753418,-0.0,-6.466660806836444e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.136212611338124e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.620877972338349e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.105951954144984e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.62087287916802e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.000456372188637,285.0710144042969,294.1499938964844,288.4066772460937,283.3104248046875,290.6151123046875,288.6930847167969,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811610542,2.7632300891866635e-09,0.0009734783670864,-0.0062909787520766,0.0,0.0,0.0,-0.0061826650053262,60.0,2.104631900787353,-0.0,-6.461217338937787e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.128811507252976e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.613083966542035e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.100195216480643e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.613078873371704e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004560024826787,285.072021484375,294.1499938964844,288.3699951171875,283.3064270019531,290.57672119140625,288.6661376953125,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670981880115164e-09,0.0009726895368658,-0.0060492591001093,0.0,0.0,0.0,-0.0061369333416223,60.0,2.077188491821289,-0.0,-6.450748912811832e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.128811507252976e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.613083966542035e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.100195216480643e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.613078873371704e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004560024826787,285.072021484375,294.1499938964844,288.3699951171875,283.3064270019531,290.57672119140625,288.6661376953125,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670981880115164e-09,0.0009726895368658,-0.0060492591001093,0.0,0.0,0.0,-0.0061369333416223,60.0,2.077188491821289,-0.0,-6.450748912811832e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.121874609263614e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.605778177501634e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.094799366313964e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.605773084331304e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004556559433694,285.0730285644531,294.1499938964844,288.3333435058594,283.30255126953125,290.5384216308594,288.6395568847656,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.5845106055299993e-09,0.0009719500667415,-0.0058226757682859,0.0,0.0,0.0,-0.0060940654948353,60.0,2.0499043464660645,-0.0,-6.44094413360108e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.121874609263614e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.605778177501634e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.094799366313964e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.605773084331304e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004556559433694,285.0730285644531,294.1499938964844,288.3333435058594,283.30255126953125,290.5384216308594,288.6395568847656,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.5845106055299993e-09,0.0009719500667415,-0.0058226757682859,0.0,0.0,0.0,-0.0060940654948353,60.0,2.0499043464660645,-0.0,-6.44094413360108e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.115404827753082e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.598966425983237e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.089768041623756e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.598961332812904e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004553328035399,285.07403564453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5001525878906,288.6132202148437,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712630417197,2.503875551340684e-09,0.0009712605387903,-0.0056113847531378,0.0,0.0,0.0,-0.0060540912672877,60.0,2.022768259048462,-0.0,-6.43180726456194e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.115404827753082e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.598966425983237e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.089768041623756e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.598961332812904e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004553328035399,285.07403564453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5001525878906,288.6132202148437,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712630417197,2.503875551340684e-09,0.0009712605387903,-0.0056113847531378,0.0,0.0,0.0,-0.0060540912672877,60.0,2.022768259048462,-0.0,-6.43180726456194e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.109517122851683e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.592765127308668e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.085187826305628e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.592760034138335e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004550386802293,285.0750732421875,294.1499938964844,288.260009765625,283.2951354980469,290.4619445800781,288.587158203125,285.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706352720968,2.430477374915085e-09,0.000970632827375,-0.0054190559312701,0.0,0.0,0.0,-0.0060177040286362,60.0,1.995805025100708,-0.0,-6.423496046181755e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.109517122851683e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.592765127308668e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.085187826305628e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.592760034138335e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004550386802293,285.0750732421875,294.1499938964844,288.260009765625,283.2951354980469,290.4619445800781,288.587158203125,285.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706352720968,2.430477374915085e-09,0.000970632827375,-0.0054190559312701,0.0,0.0,0.0,-0.0060177040286362,60.0,1.995805025100708,-0.0,-6.423496046181755e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.106751531362534e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.58985328907147e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.083037053234875e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.589848923496902e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004549005534499,285.0756225585937,294.1499938964844,288.2416687011719,283.2933654785156,290.4428405761719,288.57421875,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703404502943,2.396009390892572e-09,0.0009703380637802,-0.0053287376649677,0.0,0.0,0.0,-0.0060006165876984,60.0,1.9823850393295288,-0.0,-6.419595166562432e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.10414382815361e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.587106615072116e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.081008516252041e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.587102249497548e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004547702847048,285.0761413574219,294.1499938964844,288.22332763671875,283.29156494140625,290.4237670898437,288.5613098144531,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623922981,2.363495177348796e-09,0.000970060005784,-0.0052435384131968,0.0,0.0,0.0,-0.0059844977222383,60.0,1.9690040349960327,-0.0,-6.415915976276665e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.101416071644052e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.584234794601798e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.078886847011745e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.584229701431468e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004546340205706,285.0767517089844,294.1499938964844,288.2027893066406,283.28961181640625,290.40240478515625,288.5469055175781,285.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294932649520206e-09,0.0009697692585177,-0.005154441576451,0.0,0.0,0.0,-0.0059676417149603,60.0,1.9540693759918213,-0.0,-6.412070518990731e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.099430462811142e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.582143684383482e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.077342888806015e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.582138591213152e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004545348638202,285.07720947265625,294.1499938964844,288.1866760253906,283.2880554199219,290.3856506347656,288.5355834960937,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695598855614,2.304739954439583e-09,0.000969557557255,-0.0050895786844193,0.0,0.0,0.0,-0.0059553701430559,60.0,1.942371129989624,-0.0,-6.409270980611836e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
