time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.095423592953011e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.577924356563015e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.074225868564099e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.577919263392688e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004543347167782,285.07830810546875,294.1499938964844,288.1499938964844,283.2846069335937,290.3475646972656,288.5099182128906,285.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691325831227,2.254783471045129e-09,0.0009691303712315,-0.0049586743116378,0.0,0.0,0.0,-0.0059306044131517,60.0,1.915901780128479,-0.0,-6.403623586948015e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.095423592953011e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.577924356563015e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.074225868564099e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.577919263392688e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004543347167782,285.07830810546875,294.1499938964844,288.1499938964844,283.2846069335937,290.3475646972656,288.5099182128906,285.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691325831227,2.254783471045129e-09,0.0009691303712315,-0.0049586743116378,0.0,0.0,0.0,-0.0059306044131517,60.0,1.915901780128479,-0.0,-6.403623586948015e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.09275040612556e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.575109288562088e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.072147127473727e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.57510419539176e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004542011884041,285.07940673828125,294.1499938964844,288.1101989746094,283.2789306640625,290.3095092773437,288.4840087890625,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688474819995,2.221446582240105e-09,0.0009688452119007,-0.0048713195137679,0.0,0.0,0.0,-0.0059140776284039,60.0,1.8886295557022093,-0.0,-6.399856289363015e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.09275040612556e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.575109288562088e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.072147127473727e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.57510419539176e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004542011884041,285.07940673828125,294.1499938964844,288.1101989746094,283.2789306640625,290.3095092773437,288.4840087890625,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688474819995,2.221446582240105e-09,0.0009688452119007,-0.0048713195137679,0.0,0.0,0.0,-0.0059140776284039,60.0,1.8886295557022093,-0.0,-6.399856289363015e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.091890387935564e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.574203431839123e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.071477739373222e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.574199066264556e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004541582311503,285.0805358886719,294.1499938964844,288.064453125,283.2690124511719,290.2713317871094,288.4572448730469,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.210698291094104e-09,0.0009687532437965,-0.0048431549221277,0.0,0.0,0.0,-0.0059087490662932,60.0,1.858786463737488,-0.0,-6.398641971827601e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.091890387935564e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.574203431839123e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.071477739373222e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.574199066264556e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004541582311503,285.0805358886719,294.1499938964844,288.064453125,283.2690124511719,290.2713317871094,288.4572448730469,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.210698291094104e-09,0.0009687532437965,-0.0048431549221277,0.0,0.0,0.0,-0.0059087490662932,60.0,1.858786463737488,-0.0,-6.398641971827601e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.092158143175766e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.574485738994554e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.071686559356749e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.574481373419984e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004541716189123,285.08111572265625,294.1499938964844,288.0395202636719,283.2625732421875,290.252197265625,288.4432678222656,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687838610261,2.214019190205363e-09,0.000968781649135,-0.0048518567346036,0.0,0.0,0.0,-0.0059103951789438,60.0,1.8425835371017456,-0.0,-6.399017138392082e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.092838445212692e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.57520169322379e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.0722155214753e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.57519732764922e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004542056121863,285.0816955566406,294.1499938964844,288.0133056640625,283.2552185058594,290.23297119140625,288.4288330078125,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688560967333,2.2224742046716983e-09,0.0009688538848422,-0.0048740124329924,0.0,0.0,0.0,-0.0059145865961909,60.0,1.8256632089614868,-0.0,-6.39997281837168e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.095557470573112e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.57806478254497e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.074329914757982e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.57805968937464e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004543414106592,285.0828552246094,294.1499938964844,287.9572448730469,283.2378234863281,290.1943664550781,288.3984069824219,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691454470157,2.256311582016224e-09,0.0009691431769169,-0.0049626785330474,0.0,0.0,0.0,-0.0059313611127436,60.0,1.7896116971969604,-0.0,-6.403796248832806e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.095557470573112e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.57806478254497e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.074329914757982e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.57805968937464e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004543414106592,285.0828552246094,294.1499938964844,287.9572448730469,283.2378234863281,290.1943664550781,288.3984069824219,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691454470157,2.256311582016224e-09,0.0009691431769169,-0.0049626785330474,0.0,0.0,0.0,-0.0059313611127436,60.0,1.7896116971969604,-0.0,-6.403796248832806e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.09988084458746e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.582618076819928e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.077692862367257e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.582613711245358e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004545574192889,285.0840148925781,294.1499938964844,287.8967590332031,283.2172241210937,290.15533447265625,288.3648681640625,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696058696135,2.3101505153277913e-09,0.0009696035413071,-0.005103756673634,0.0,0.0,0.0,-0.0059580509550869,60.0,1.7505558729171753,-0.0,-6.409882757907327e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.09988084458746e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.582618076819928e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.077692862367257e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.582613711245358e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004545574192889,285.0840148925781,294.1499938964844,287.8967590332031,283.2172241210937,290.15533447265625,288.3648681640625,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696058696135,2.3101505153277913e-09,0.0009696035413071,-0.005103756673634,0.0,0.0,0.0,-0.0059580509550869,60.0,1.7505558729171753,-0.0,-6.409882757907327e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.105879144044592e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.588933608029038e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.08235747879371e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.588929242454468e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004548570141196,285.085205078125,294.1499938964844,287.8323974609375,283.1937255859375,290.11590576171875,288.3277893066406,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702445822767,2.3848405472648437e-09,0.0009702421957626,-0.005299471784383,0.0,0.0,0.0,-0.0059950780123472,60.0,1.7091175317764282,-0.0,-6.418331111035513e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.105879144044592e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.588933608029038e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.08235747879371e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.588929242454468e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004548570141196,285.085205078125,294.1499938964844,287.8323974609375,283.1937255859375,290.11590576171875,288.3277893066406,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702445822767,2.3848405472648437e-09,0.0009702421957626,-0.005299471784383,0.0,0.0,0.0,-0.0059950780123472,60.0,1.7091175317764282,-0.0,-6.418331111035513e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.113542910199612e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.597004827810451e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.088318670867011e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.597000462235884e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004552398750092,285.08642578125,294.1499938964844,287.7646484375,283.16766357421875,290.0759582519531,288.2865295410156,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802977449667196e-09,0.0009710584417916,-0.0055496026761829,0.0,0.0,0.0,-0.0060423999093472,60.0,1.665531039237976,-0.0,-6.429137044960953e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.113542910199612e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.597004827810451e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.088318670867011e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.597000462235884e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0004552398750092,285.08642578125,294.1499938964844,287.7646484375,283.16766357421875,290.0759582519531,288.2865295410156,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608865134,2.4802977449667196e-09,0.0009710584417916,-0.0055496026761829,0.0,0.0,0.0,-0.0060423999093472,60.0,1.665531039237976,-0.0,-6.429137044960953e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.117925947066396e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.601619967725128e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.091727457009256e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.60161560215056e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004554587940219,285.0870361328125,294.1499938964844,287.72967529296875,283.1537780761719,290.0557861328125,288.2643127441406,285.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6430749893188477,-0.0,-6.435320187847537e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.122804476646706e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.60675679380074e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.095521868905053e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.606752428226172e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004557024803943,285.087646484375,294.1499938964844,287.6940612792969,283.139404296875,290.0354919433594,288.24072265625,285.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648140868434e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.620141863822937,-0.0,-6.44220605749979e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.129645331995562e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.613960719434544e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.100842049112543e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.613956353859976e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004560442175716,285.08843994140625,294.1499938964844,287.6476135253906,283.1203308105469,290.0093078613281,288.208740234375,285.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808570918746e-09,0.0009727733558975,-0.006075135897845,0.0,0.0,0.0,-0.006141826044768,60.0,1.5902612209320068,-0.0,-6.451869438706126e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.13377880351618e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.61831392487511e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.104057294782251e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.618309559300542e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004562506801448,285.0888977050781,294.1499938964844,287.62109375,283.1093139648437,289.9944763183594,288.18994140625,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732344794864616e-09,0.0009732136386446,-0.0062100505456328,0.0,0.0,0.0,-0.0061673508025705,60.0,1.5732266902923584,-0.0,-6.457711521079545e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.146351658273488e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.63155325734988e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.113836181815714e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.631549619371071e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004568787408061,285.09014892578125,294.1499938964844,287.5462951660156,283.07769775390625,289.95281982421875,288.13336181640625,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888956851521129e-09,0.0009745528222993,-0.0066204220056533,0.0,0.0,0.0,-0.0062449900433421,60.0,1.5249871015548706,-0.0,-6.475498537383828e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.146351658273488e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.63155325734988e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.113836181815714e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.631549619371071e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004568787408061,285.09014892578125,294.1499938964844,287.5462951660156,283.07769775390625,289.95281982421875,288.13336181640625,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888956851521129e-09,0.0009745528222993,-0.0066204220056533,0.0,0.0,0.0,-0.0062449900433421,60.0,1.5249871015548706,-0.0,-6.475498537383828e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.160447370959446e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.646396938478574e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.124799594748765e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.646392572904006e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004575828788802,285.0914001464844,294.1499938964844,287.4701538085937,283.04498291015625,289.9105224609375,288.0704345703125,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4757827520370483,-0.0,-6.495469762057837e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.160447370959446e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.646396938478574e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.124799594748765e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.646392572904006e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004575828788802,285.0914001464844,294.1499938964844,287.4701538085937,283.04498291015625,289.9105224609375,288.0704345703125,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4757827520370483,-0.0,-6.495469762057837e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.17602374101989e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.662799129728228e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.13691406417638e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.66279549174942e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004583609115798,285.0926818847656,294.1499938964844,287.3931884765625,283.0114440917969,289.86749267578125,288.00048828125,285.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258570524522497e-09,0.0009777133818715,-0.0075889094732701,0.0,0.0,0.0,-0.0064282235689461,60.0,1.4259185791015625,-0.0,-6.517574036024598e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.17602374101989e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.662799129728228e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.13691406417638e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.66279549174942e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004583609115798,285.0926818847656,294.1499938964844,287.3931884765625,283.0114440917969,289.86749267578125,288.00048828125,285.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258570524522497e-09,0.0009777133818715,-0.0075889094732701,0.0,0.0,0.0,-0.0064282235689461,60.0,1.4259185791015625,-0.0,-6.517574036024598e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.184200462186708e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.671410225564614e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.143273978726938e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.671405859990044e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0004587693838402,285.0933532714844,294.1499938964844,287.3545837402344,282.9945068359375,289.8457336425781,287.9634704589844,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360429934318176e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787194132804,60.0,1.4008572101593018,-0.0,-6.529193541382483e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.192717698169872e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.680379298515618e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.149898010538891e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.68037493294105e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004591948236338,285.093994140625,294.1499938964844,287.31591796875,282.9775085449219,289.8238220214844,287.9247741699219,285.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529729934109e-09,0.0009794917423278,-0.0081338100135326,0.0,0.0,0.0,-0.006531317718327,60.0,1.37574303150177,-0.0,-6.541307584484457e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.210423013428226e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.6990232123062e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.163669215515256e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.699019574327394e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004600792599376,285.0953063964844,294.1499938964844,287.2388610839844,282.94354248046875,289.7795104980469,287.8435363769531,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.325498342514038,-0.0,-6.56652545671932e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.210423013428226e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.6990232123062e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.163669215515256e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.699019574327394e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004600792599376,285.0953063964844,294.1499938964844,287.2388610839844,282.94354248046875,289.7795104980469,287.8435363769531,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.325498342514038,-0.0,-6.56652545671932e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.228862472809853e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.718440560391171e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.178010855568573e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.718436922412366e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004610003379639,285.0966491699219,294.1499938964844,287.1625061035156,282.9098815917969,289.7345275878906,287.75665283203125,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2755051851272583,-0.0,-6.592840406938194e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.228862472809853e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.718440560391171e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.178010855568573e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.718436922412366e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004610003379639,285.0966491699219,294.1499938964844,287.1625061035156,282.9098815917969,289.7345275878906,287.75665283203125,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2755051851272583,-0.0,-6.592840406938194e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.247684647561982e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.738261724123733e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.19265008228831e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.738257358549164e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004619405372068,285.0979919433594,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.66571044921875,285.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.225979566574097,-0.0,-6.619756476311522e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.247684647561982e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.738261724123733e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.19265008228831e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.738257358549164e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0004619405372068,285.0979919433594,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.66571044921875,285.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.225979566574097,-0.0,-6.619756476311522e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.266617416869848e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.758198575582357e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.207375165307894e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.758194937603548e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004628862952813,285.099365234375,294.1499938964844,287.0139465332031,282.8450012207031,289.6427307128906,287.57135009765625,285.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.3871133392769934e-09,0.0009873637463897,-0.0105458553880453,0.0,0.0,0.0,-0.0069876913912594,60.0,1.1773680448532104,-0.0,-6.646886419048317e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.266617416869848e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.758198575582357e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.207375165307894e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.758194937603548e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004628862952813,285.099365234375,294.1499938964844,287.0139465332031,282.8450012207031,289.6427307128906,287.57135009765625,285.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.3871133392769934e-09,0.0009873637463897,-0.0105458553880453,0.0,0.0,0.0,-0.0069876913912594,60.0,1.1773680448532104,-0.0,-6.646886419048317e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.276050695916638e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.768132440513e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.214712968561798e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.768128802534191e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004633575154002,285.1000366210937,294.1499938964844,286.9780578613281,282.82958984375,289.6194152832031,287.5233764648437,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631778701196e-09,0.0009883686434477,-0.0108537562191486,0.0,0.0,0.0,-0.0070459507405757,60.0,1.1534234285354614,-0.0,-6.66042510033549e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
