time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.285401756642386e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.777978993952274e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.221985288197175e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.777975355973469e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004638246027752,285.1007385253906,294.1499938964844,286.9428100585937,282.8145751953125,289.5959777832031,287.4750671386719,285.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.6211154902664475e-09,0.0009893648093566,-0.0111589431762695,0.0,0.0,0.0,-0.0071036964654922,60.0,1.129838943481445,-0.0,-6.673857910755032e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.298718941863626e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.792003402253612e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.232343341456726e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.791999764274806e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004644898581318,285.1017150878906,294.1499938964844,286.89324951171875,282.7937927246094,289.5620422363281,287.4052429199219,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.096464991569519,-0.0,-6.69301343236839e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.30383466766216e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.797390521271154e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.236322562675923e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.797386155696586e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004647453897632,285.10211181640625,294.1499938964844,286.8743896484375,282.7859802246094,289.5487670898437,287.37811279296875,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0836893320083618,-0.0,-6.700378207824542e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.321721881860868e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.816225792746992e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.250234193634242e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.816222154768184e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004656388773582,285.103515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5010986328125,287.2819519042969,285.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.0395689010620115,-0.0,-6.726162382619806e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.321721881860868e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.816225792746992e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.250234193634242e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.816222154768184e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004656388773582,285.103515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5010986328125,287.2819519042969,285.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.0395689010620115,-0.0,-6.726162382619806e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.339061216451228e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.834485535975546e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.263720908667892e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.83448189799674e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004665050364565,285.1049499511719,294.1499938964844,286.7478942871094,282.73590087890625,289.453125,287.1872863769531,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,0.9972758293151855,-0.0,-6.751206171884405e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.339061216451228e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.834485535975546e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.263720908667892e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.83448189799674e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004665050364565,285.1049499511719,294.1499938964844,286.7478942871094,282.73590087890625,289.453125,287.1872863769531,285.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,0.9972758293151855,-0.0,-6.751206171884405e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.355702059110628e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.852008952293544e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.276663382072002e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.852005314314738e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.000467336300062,285.1063537597656,294.1499938964844,286.6908264160156,282.71514892578125,289.40484619140625,287.095947265625,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874067034696e-09,0.0009968535741791,-0.0134533233940601,0.0,0.0,0.0,-0.0075378487817943,60.0,0.9578171372413636,-0.0,-6.775283623028372e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.355702059110628e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.852008952293544e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.276663382072002e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.852005314314738e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.000467336300062,285.1063537597656,294.1499938964844,286.6908264160156,282.71514892578125,289.40484619140625,287.095947265625,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874067034696e-09,0.0009968535741791,-0.0134533233940601,0.0,0.0,0.0,-0.0075378487817943,60.0,0.9578171372413636,-0.0,-6.775283623028372e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.363758726976812e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.860492718871684e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.282929436769336e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.860489080892876e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004677387187257,285.1070861816406,294.1499938964844,286.6640625,282.7060546875,289.3806457519531,287.0516967773437,285.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597234231657921e-09,0.0009977117879316,-0.0137162432074546,0.0,0.0,0.0,-0.0075876018963754,60.0,0.939079999923706,-0.0,-6.786955708548703e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.371618216391651e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.868769120657817e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.289041968761012e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.86876548267901e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004681313293986,285.1078186035156,294.1499938964844,286.6385498046875,282.6978454589844,289.3563842773437,287.00860595703125,285.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.6951403593075164e-09,0.0009985490469262,-0.0139727294445037,0.0,0.0,0.0,-0.0076361382380127,60.0,0.9211336374282836,-0.0,-6.798351392944825e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.38666344154626e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.8846125183627e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.300743891391903e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.884608880383894e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004688828776124,285.1092529296875,294.1499938964844,286.59161376953125,282.684326171875,289.307861328125,286.9261169433594,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882561104897377e-09,0.0010001516202464,-0.0144637124612927,0.0,0.0,0.0,-0.007729051169008,60.0,0.8876435160636902,-0.0,-6.820194187184826e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.38666344154626e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.8846125183627e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.300743891391903e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.884608880383894e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004688828776124,285.1092529296875,294.1499938964844,286.59161376953125,282.684326171875,289.307861328125,286.9261169433594,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882561104897377e-09,0.0010001516202464,-0.0144637124612927,0.0,0.0,0.0,-0.007729051169008,60.0,0.8876435160636902,-0.0,-6.820194187184826e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.400630369782448e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.899320139084013e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.311606896109879e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.899316501105204e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004695805546361,285.1107177734375,294.1499938964844,286.55047607421875,282.6750183105469,289.25933837890625,286.8493347167969,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8577620983123779,-0.0,-6.840502209115584e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.400630369782448e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.899320139084013e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.311606896109879e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.899316501105204e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004695805546361,285.1107177734375,294.1499938964844,286.55047607421875,282.6750183105469,289.25933837890625,286.8493347167969,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8577620983123779,-0.0,-6.840502209115584e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.4132155936677e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.912573295878246e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.32139524188824e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.91256965789944e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000470209197374,285.1122131347656,294.1499938964844,286.5156555175781,282.6703186035156,289.2109375,286.779296875,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213317860215284e-09,0.0010029800469055,-0.0153301656246185,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8319563269615173,-0.0,-6.858826395728101e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.4132155936677e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.912573295878246e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.32139524188824e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.91256965789944e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000470209197374,285.1122131347656,294.1499938964844,286.5156555175781,282.6703186035156,289.2109375,286.779296875,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213317860215284e-09,0.0010029800469055,-0.0153301656246185,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8319563269615173,-0.0,-6.858826395728101e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.424050949746744e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.923983452608808e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.32982371118851e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.923979814630002e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004707504704128,285.1136779785156,294.1499938964844,286.4877014160156,282.6706237792969,289.1628112792969,286.7164611816406,285.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.348294334657112e-09,0.0010041343048214,-0.0156837403774261,0.0,0.0,0.0,-0.0079599358141422,60.0,0.8104251027107239,-0.0,-6.87462318182952e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.424050949746744e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.923983452608808e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.32982371118851e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.923979814630002e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004707504704128,285.1136779785156,294.1499938964844,286.4877014160156,282.6706237792969,289.1628112792969,286.7164611816406,285.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.348294334657112e-09,0.0010041343048214,-0.0156837403774261,0.0,0.0,0.0,-0.0079599358141422,60.0,0.8104251027107239,-0.0,-6.87462318182952e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.428619523532689e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.928793588187546e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.333376561291516e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.9287906778045e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004709786735475,285.11444091796875,294.1499938964844,286.4764404296875,282.6727905273437,289.1388854980469,286.6881408691406,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046273237094,6.405193264669151e-09,0.0010046209208667,-0.0158327873796224,0.0,0.0,0.0,-0.0079881437122821,60.0,0.801514208316803,-0.0,-6.881287362148214e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.432690421817824e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.933080582413822e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.336542330449447e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.933076944435017e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004711820220109,285.1151733398437,294.1499938964844,286.46710205078125,282.67633056640625,289.1150817871094,286.66162109375,285.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050609707832,6.455899814739041e-09,0.0010050545679405,-0.0159656126052141,0.0,0.0,0.0,-0.0080132810398936,60.0,0.7936250567436218,-0.0,-6.887229631047377e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.437636617803946e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.938289440469816e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.340389856835827e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.938285802491008e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004714291135314,285.11639404296875,294.1499938964844,286.45623779296875,282.6850891113281,289.0773010253906,286.6238708496094,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055878665298,6.517505202197071e-09,0.0010055813472718,-0.016126986593008,0.0,0.0,0.0,-0.0080438219010829,60.0,0.7838499546051025,-0.0,-6.894451587413641e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.43864870350808e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.939355368260294e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.34117638785392e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.939351730281488e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0004714796377811,285.1166687011719,294.1499938964844,286.454345703125,282.6878967285156,289.0679016113281,286.6151123046875,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056956671178,6.530106677615777e-09,0.0010056891478598,-0.0161599945276975,0.0,0.0,0.0,-0.0080500692129135,60.0,0.7818186283111572,-0.0,-6.895929516304022e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.441596193937583e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.942459291778503e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.34346904209815e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.942455653799698e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004716269031632,285.1181945800781,294.1499938964844,286.45001220703125,282.70562744140625,289.02130126953125,286.5765380859375,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.566807986274625e-09,0.0010060031199827,-0.0162561312317848,0.0,0.0,0.0,-0.0080682644620537,60.0,0.7750202417373657,-0.0,-6.900234694739994e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.441596193937583e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.942459291778503e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.34346904209815e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.942455653799698e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004716269031632,285.1181945800781,294.1499938964844,286.45001220703125,282.70562744140625,289.02130126953125,286.5765380859375,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.566807986274625e-09,0.0010060031199827,-0.0162561312317848,0.0,0.0,0.0,-0.0080682644620537,60.0,0.7750202417373657,-0.0,-6.900234694739994e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.442437294637784e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.943344775820152e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.344123150687665e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.943341865437104e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004716689290944,285.1197204589844,294.1499938964844,286.45001220703125,282.7259521484375,288.9755554199219,286.5468444824219,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.577260069917656e-09,0.0010060925269499,-0.0162835102528333,0.0,0.0,0.0,-0.0080734454095363,60.0,0.77293860912323,-0.0,-6.901461091501916e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.442437294637784e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.943344775820152e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.344123150687665e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.943341865437104e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004716689290944,285.1197204589844,294.1499938964844,286.45001220703125,282.7259521484375,288.9755554199219,286.5468444824219,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.577260069917656e-09,0.0010060925269499,-0.0162835102528333,0.0,0.0,0.0,-0.0080734454095363,60.0,0.77293860912323,-0.0,-6.901461091501916e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.442464943276718e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.943373879650608e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.344144978560507e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.943370969267562e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004716703260783,285.1212463378906,294.1499938964844,286.45001220703125,282.7449645996094,288.9305725097656,286.5238342285156,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7721084952354431,-0.0,-6.901498039724174e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.442464943276718e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.943373879650608e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.344144978560507e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.943370969267562e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004716703260783,285.1212463378906,294.1499938964844,286.45001220703125,282.7449645996094,288.9305725097656,286.5238342285156,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7721084952354431,-0.0,-6.901498039724174e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.442186274100096e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.943080658558756e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.343928155023605e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.943077020579948e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004716563853435,285.1220092773437,294.1499938964844,286.45001220703125,282.75396728515625,288.90838623046875,286.5145263671875,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7717682719230652,-0.0,-6.901088767108376e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.44171697483398e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.942586621036752e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.343562901951373e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.942582983057946e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.00047163295676,285.1227722167969,294.1499938964844,286.45001220703125,282.7626647949219,288.88641357421875,286.50640869140625,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7714288234710693,-0.0,-6.900401672282896e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.440227586310356e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.941017196979374e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.342404569499195e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.941014286596328e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004715585382655,285.1242980957031,294.1499938964844,286.45001220703125,282.7791442871094,288.843017578125,286.4930725097656,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7707275748252869,-0.0,-6.89822101662685e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.440227586310356e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.941017196979374e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.342404569499195e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.941014286596328e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004715585382655,285.1242980957031,294.1499938964844,286.45001220703125,282.7791442871094,288.843017578125,286.4930725097656,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7707275748252869,-0.0,-6.89822101662685e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.43803388508968e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.938707808032632e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.340698357438669e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.938704897649586e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004714489914476,285.1258239746094,294.1499938964844,286.45001220703125,282.79443359375,288.8004150390625,286.48291015625,285.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.769985556602478,-0.0,-6.895012916174893e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.43803388508968e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.938707808032632e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.340698357438669e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.938704897649586e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004714489914476,285.1258239746094,294.1499938964844,286.45001220703125,282.79443359375,288.8004150390625,286.48291015625,285.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.769985556602478,-0.0,-6.895012916174893e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.43518098210916e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.935703565133736e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.338479190366343e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.93570065475069e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004713064990937,285.1273803710937,294.1499938964844,286.45001220703125,282.8085632324219,288.7585754394531,286.4751892089844,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.769202709197998,-0.0,-6.890842740858717e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.43518098210916e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.935703565133736e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.338479190366343e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.93570065475069e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004713064990937,285.1273803710937,294.1499938964844,286.45001220703125,282.8085632324219,288.7585754394531,286.4751892089844,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.769202709197998,-0.0,-6.890842740858717e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
