time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273180,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.431716171093284e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.932055399985984e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.33578490326181e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.932051762007176e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000471133418614,285.1289367675781,294.1499938964844,286.45001220703125,282.82159423828125,288.7174987792969,286.46929931640625,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7683818340301514,-0.0,-6.88577941332369e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.431716171093284e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.932055399985984e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.33578490326181e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.932051762007176e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000471133418614,285.1289367675781,294.1499938964844,286.45001220703125,282.82159423828125,288.7174987792969,286.46929931640625,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7683818340301514,-0.0,-6.88577941332369e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.429769852431492e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.930005762726068e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.334270776482299e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.93000212474726e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004710362118203,285.12969970703125,294.1499938964844,286.45001220703125,282.82769775390625,288.697265625,286.4669189453125,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7679577469825745,-0.0,-6.882936531837913e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.427690383745356e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.927814971888438e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.332653331104666e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.927812061505392e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004709323111455,285.1304931640625,294.1499938964844,286.45001220703125,282.83355712890625,288.6771850585937,286.4648742675781,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7675256729125977,-0.0,-6.87989896164254e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.423725714441387e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.92364075500518e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.329569780267775e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.923637844622137e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004707342886831,285.1318664550781,294.1499938964844,286.45001220703125,282.8432312011719,288.6423034667969,286.4618225097656,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7667471170425415,-0.0,-6.87411230160251e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.42315746215172e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.923041943693534e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.329127402044833e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.923038305714726e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004707058833446,285.1320495605469,294.1499938964844,286.45001220703125,282.844482421875,288.6376037597656,286.4614562988281,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7666392922401428,-0.0,-6.873281677144405e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.418172703590244e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.917793067870662e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.325250771827996e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.917790157487616e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000470456900075,285.13360595703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5987243652344,286.4588317871094,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7657248973846436,-0.0,-6.866009982786636e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.418172703590244e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.917793067870662e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.325250771827996e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.917790157487616e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000470456900075,285.13360595703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5987243652344,286.4588317871094,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7657248973846436,-0.0,-6.866009982786636e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.412796498509124e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.912131645251064e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.321069278987125e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.91212873486802e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004701883590314,285.1351623535156,294.1499938964844,286.45001220703125,282.8634948730469,288.5605773925781,286.45684814453125,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7647870182991028,-0.0,-6.858170564782995e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.412796498509124e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.912131645251064e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.321069278987125e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.91212873486802e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004701883590314,285.1351623535156,294.1499938964844,286.45001220703125,282.8634948730469,288.5605773925781,286.45684814453125,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7647870182991028,-0.0,-6.858170564782995e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.407089237356558e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.906120976665989e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.31662948965095e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.906118066282944e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004699032579082,285.13671875,294.1499938964844,286.45001220703125,282.8716735839844,288.5231018066406,286.455322265625,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7638298869132996,-0.0,-6.849853662060923e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.407089237356558e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.906120976665989e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.31662948965095e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.906118066282944e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004699032579082,285.13671875,294.1499938964844,286.45001220703125,282.8716735839844,288.5231018066406,286.455322265625,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7638298869132996,-0.0,-6.849853662060923e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.40413010539487e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.903005411615597e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.314328104257584e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.90300250123255e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004697554686572,285.13751220703125,294.1499938964844,286.45001220703125,282.8754272460937,288.504638671875,286.4547119140625,285.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7633453607559204,-0.0,-6.845543509825802e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.401112038176508e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.89982727332972e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.311980880331248e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.899824362946674e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004696046817116,285.1383056640625,294.1499938964844,286.45001220703125,282.87896728515625,288.4863586425781,286.45416259765625,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7628577947616577,-0.0,-6.841148803005126e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.394929656991736e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.893316746456549e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.307172199944034e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.893313836073504e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004692958900704,285.1398620605469,294.1499938964844,286.45001220703125,282.8854675292969,288.45025634765625,286.4532470703125,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7618756890296936,-0.0,-6.832151200342197e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.394929656991736e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.893316746456549e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.307172199944034e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.893313836073504e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004692958900704,285.1398620605469,294.1499938964844,286.45001220703125,282.8854675292969,288.45025634765625,286.4532470703125,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7618756890296936,-0.0,-6.832151200342197e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.388605394633488e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.886657062452286e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.302253652596846e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.88665415206924e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004689799970947,285.1414489746094,294.1499938964844,286.45001220703125,282.8912048339844,288.4148254394531,286.4525451660156,285.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.760887622833252,-0.0,-6.822953935170517e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.388605394633488e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.886657062452286e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.302253652596846e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.88665415206924e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004689799970947,285.1414489746094,294.1499938964844,286.45001220703125,282.8912048339844,288.4148254394531,286.4525451660156,285.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.760887622833252,-0.0,-6.822953935170517e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.38220473472029e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.879916615318508e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.29727471480146e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.87991370493546e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004686602333094,285.1430053710937,294.1499938964844,286.45001220703125,282.896240234375,288.3800354003906,286.4520263671875,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7598984837532043,-0.0,-6.813651509673947e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.38220473472029e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.879916615318508e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.29727471480146e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.87991370493546e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004686602333094,285.1430053710937,294.1499938964844,286.45001220703125,282.896240234375,288.3800354003906,286.4520263671875,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7598984837532043,-0.0,-6.813651509673947e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.375791705679148e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.873163071461022e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.292287045856938e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.873160161077976e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004683398874476,285.1445617675781,294.1499938964844,286.45001220703125,282.90057373046875,288.34588623046875,286.4515991210937,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7589129209518433,-0.0,-6.804337004950868e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.375791705679148e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.873163071461022e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.292287045856938e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.873160161077976e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004683398874476,285.1445617675781,294.1499938964844,286.45001220703125,282.90057373046875,288.34588623046875,286.4515991210937,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7589129209518433,-0.0,-6.804337004950868e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.372600470669568e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.86980230663903e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.289804489118978e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.869799396255984e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004681804857682,285.1453552246094,294.1499938964844,286.45001220703125,282.90252685546875,288.3290710449219,286.451416015625,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7584230899810791,-0.0,-6.799704266313712e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.369430335937068e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.866464097285645e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.287338667083532e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.866461186902598e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004680221318267,285.1461486816406,294.1499938964844,286.45001220703125,282.904296875,288.3124084472656,286.4512634277344,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7579360008239746,-0.0,-6.7951042126424e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.363430581288412e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.860146383289248e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.282672595465556e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.860143472906202e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004677224496845,285.14764404296875,294.1499938964844,286.45001220703125,282.9073181152344,288.2807922363281,286.4510192871094,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7570101618766785,-0.0,-6.786402906300283e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.363183926325291e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.85988663160242e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.282480510184541e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.859883721219376e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004677101387642,285.147705078125,294.1499938964844,286.45001220703125,282.9074401855469,288.2795104980469,286.4510192871094,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7569718956947327,-0.0,-6.78604479276146e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.357115777675062e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.853496158029884e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.27776059648022e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.853493247646838e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.00046740702237,285.1492919921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2471923828125,286.4508056640625,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7560256123542786,-0.0,-6.777248984235484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.357115777675062e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.853496158029884e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.27776059648022e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.853493247646838e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.00046740702237,285.1492919921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2471923828125,286.4508056640625,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7560256123542786,-0.0,-6.777248984235484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.351285552838816e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.847357432590798e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.273226947290823e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.847354522207752e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004671158094424,285.1508483886719,294.1499938964844,286.45001220703125,282.9120788574219,288.2154846191406,286.4506530761719,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7551016211509705,-0.0,-6.768804183820977e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.351285552838816e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.847357432590798e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.273226947290823e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.847354522207752e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004671158094424,285.1508483886719,294.1499938964844,286.45001220703125,282.9120788574219,288.2154846191406,286.4506530761719,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7551016211509705,-0.0,-6.768804183820977e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.345754369860516e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.841532300924882e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.268923945957795e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.841529390541837e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004668394976761,285.1524353027344,294.1499938964844,286.45001220703125,282.9136962890625,288.1843566894531,286.4505310058594,285.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7542044520378113,-0.0,-6.760796367188959e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.345754369860516e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.841532300924882e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.268923945957795e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.841529390541837e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004668394976761,285.1524353027344,294.1499938964844,286.45001220703125,282.9136962890625,288.1843566894531,286.4505310058594,285.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7542044520378113,-0.0,-6.760796367188959e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.343119018012658e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.838756523095073e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.266874308697879e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.838754340307788e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004667078319471,285.1531982421875,294.1499938964844,286.45001220703125,282.9143371582031,288.16900634765625,286.4504699707031,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.013040630146861,0.0,0.0,0.0,-0.0074597583152353,60.0,0.7537676692008972,-0.0,-6.756982884326136e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.340578981209546e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.836081881076096e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.264898886205629e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.836079698288812e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004665809683501,285.15399169921875,294.1499938964844,286.45001220703125,282.91485595703125,288.15380859375,286.4504089355469,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7533390522003174,-0.0,-6.753307957296786e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.335813956568018e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.831064380705357e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.261192513396963e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.831062197918072e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004663429572246,285.1555480957031,294.1499938964844,286.45001220703125,282.9156799316406,288.1238098144531,286.4503479003906,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7525080442428589,-0.0,-6.746417824388119e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.335813956568018e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.831064380705357e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.261192513396963e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.831062197918072e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004663429572246,285.1555480957031,294.1499938964844,286.45001220703125,282.9156799316406,288.1238098144531,286.4503479003906,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7525080442428589,-0.0,-6.746417824388119e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.331515320809558e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.826537279877812e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.257849210873246e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.826535097090527e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004661282291635,285.1571350097656,294.1499938964844,286.45001220703125,282.9161376953125,288.0943298339844,286.4502868652344,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7517168521881104,-0.0,-6.740204128163897e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
