time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275400,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.331515320809558e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.826537279877812e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.257849210873246e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.826535097090527e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004661282291635,285.1571350097656,294.1499938964844,286.45001220703125,282.9161376953125,288.0943298339844,286.4502868652344,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7517168521881104,-0.0,-6.740204128163897e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.327732550445944e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.822554420679808e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.25490681361407e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.822552237892523e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004659392870962,285.15869140625,294.1499938964844,286.45001220703125,282.91632080078125,288.0653991699219,286.4502258300781,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7509691119194031,-0.0,-6.734738633440429e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.327732550445944e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.822554420679808e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.25490681361407e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.822552237892523e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004659392870962,285.15869140625,294.1499938964844,286.45001220703125,282.91632080078125,288.0653991699219,286.4502258300781,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7509691119194031,-0.0,-6.734738633440429e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.324516577180476e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.819167462410404e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.252405339386314e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.81916527962312e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004657786339521,285.1602478027344,294.1499938964844,286.45001220703125,282.916259765625,288.0369873046875,286.4501953125,285.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7502685785293579,-0.0,-6.73009310503403e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.324516577180476e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.819167462410404e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.252405339386314e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.81916527962312e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004657786339521,285.1602478027344,294.1499938964844,286.45001220703125,282.916259765625,288.0369873046875,286.4501953125,285.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7502685785293579,-0.0,-6.73009310503403e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.323137055616826e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.817715181270614e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.251332863233984e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.817712270887569e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004657097451854,285.1610412597656,294.1499938964844,286.45001220703125,282.9161376953125,288.0229797363281,286.4501647949219,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881716281175,0.0,0.0,0.0,-0.007336295209825,60.0,0.7499377131462097,-0.0,-6.728100743202958e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.321913967141882e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.816426609177142e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.250381167978048e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.816424426389858e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004656486271414,285.16180419921875,294.1499938964844,286.45001220703125,282.9159545898437,288.00909423828125,286.4501647949219,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7496195435523987,-0.0,-6.72633433396186e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.31996910367161e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.814379154704513e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.24886849639006e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.814376244321464e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004655515076592,285.1633605957031,294.1499938964844,286.45001220703125,282.9154968261719,287.981689453125,286.4501342773437,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7490233778953552,-0.0,-6.723526269070136e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.31996910367161e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.814379154704513e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.24886849639006e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.814376244321464e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004655515076592,285.1633605957031,294.1499938964844,286.45001220703125,282.9154968261719,287.981689453125,286.4501342773437,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7490233778953552,-0.0,-6.723526269070136e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.318721276940778e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.81306511675939e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.247898611240089e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.813062933972104e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004654891672544,285.1649169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.95477294921875,286.4501037597656,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035240224771087e-09,0.0009929066291078,-0.0122439227998256,0.0,0.0,0.0,-0.0073089995421469,60.0,0.7484850287437439,-0.0,-6.721724332692247e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.318721276940778e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.81306511675939e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.247898611240089e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.813062933972104e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004654891672544,285.1649169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.95477294921875,286.4501037597656,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035240224771087e-09,0.0009929066291078,-0.0122439227998256,0.0,0.0,0.0,-0.0073089995421469,60.0,0.7484850287437439,-0.0,-6.721724332692247e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.317804506281392e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.812098869588226e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.247184839798138e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.812096686800942e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004654433578252,285.1664733886719,294.1499938964844,286.45001220703125,282.9140014648437,287.9283142089844,286.4500732421875,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7479943037033081,-0.0,-6.720399170490057e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.317804506281392e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.812098869588226e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.247184839798138e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.812096686800942e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004654433578252,285.1664733886719,294.1499938964844,286.45001220703125,282.9140014648437,287.9283142089844,286.4500732421875,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7479943037033081,-0.0,-6.720399170490057e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.811041672946884e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.246403401950374e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.8110394901596e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004653931828215,285.16802978515625,294.1499938964844,286.45001220703125,282.9125061035156,287.90234375,286.4500732421875,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7475147247314453,-0.0,-6.718948242223632e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.811041672946884e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.246403401950374e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.8110394901596e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004653931828215,285.16802978515625,294.1499938964844,286.45001220703125,282.9125061035156,287.90234375,286.4500732421875,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7475147247314453,-0.0,-6.718948242223632e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.316266368841752e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.81047996901907e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,7.245988672366366e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.810477058636025e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0004653665528167,285.1687927246094,294.1499938964844,286.45001220703125,282.9115600585937,287.8895263671875,286.4500732421875,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.012163670733571,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7472741603851318,-0.0,-6.718178013898068e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.315712668467312e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.809896437218411e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.245557935675606e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.809894254431129e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004653389041777,285.1695861816406,294.1499938964844,286.45001220703125,282.91046142578125,287.8768310546875,286.4500427246094,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.747032642364502,-0.0,-6.717378653320338e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.314545604865998e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.808667527977376e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.244650623761117e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.808665345190092e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004652806092053,285.171142578125,294.1499938964844,286.45001220703125,282.90789794921875,287.8517761230469,286.4500427246094,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7465465068817139,-0.0,-6.715693245951115e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.314545604865998e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.808667527977376e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.244650623761117e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.808665345190092e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004652806092053,285.171142578125,294.1499938964844,286.45001220703125,282.90789794921875,287.8517761230469,286.4500427246094,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7465465068817139,-0.0,-6.715693245951115e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.313299233326688e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.807354945223778e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.243680738611147e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.807352762436494e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0004652183270081,285.17266845703125,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4500427246094,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7460559010505676,-0.0,-6.713894151744172e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.313299233326688e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.807354945223778e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.243680738611147e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.807352762436494e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0004652183270081,285.17266845703125,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4500427246094,285.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7460559010505676,-0.0,-6.713894151744172e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.311975009040908e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.80596014414914e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.242650463012978e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.805957961361857e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004651522031053,285.1742248535156,294.1499938964844,286.45001220703125,282.90118408203125,287.8029479980469,286.4500427246094,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7455607652664185,-0.0,-6.711982791784976e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.311975009040908e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.80596014414914e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.242650463012978e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.805957961361857e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004651522031053,285.1742248535156,294.1499938964844,286.45001220703125,282.90118408203125,287.8029479980469,286.4500427246094,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7455607652664185,-0.0,-6.711982791784976e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.310574387200175e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.804485307540745e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.241561252158135e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.804483852349222e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004650822374969,285.1757507324219,294.1499938964844,286.45001220703125,282.8970947265625,287.7792053222656,286.45001220703125,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7450612187385559,-0.0,-6.709962008244474e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.310574387200175e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.804485307540745e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.241561252158135e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.804483852349222e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004650822374969,285.1757507324219,294.1499938964844,286.45001220703125,282.8970947265625,287.7792053222656,286.45001220703125,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7450612187385559,-0.0,-6.709962008244474e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.309846063842996e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.80371842160821e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.24099445505999e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.803716238820924e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0004650458577089,285.176513671875,294.1499938964844,286.45001220703125,282.8948669433594,287.7674865722656,286.45001220703125,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7448097467422485,-0.0,-6.708911115538285e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.309099550591782e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.802932618185878e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.240413833642378e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.802930435398594e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.000465008575702,285.1772766113281,294.1499938964844,286.45001220703125,282.8925170898437,287.7558898925781,286.45001220703125,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.9152251158091084e-09,0.0009918803116306,-0.0119294952601194,0.0,0.0,0.0,-0.0072495029307901,60.0,0.7445572018623352,-0.0,-6.70783464329361e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.307551954407244e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.8013028036803e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.239210390252993e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.801300620893016e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0004649312759283,285.1788330078125,294.1499938964844,286.45001220703125,282.88751220703125,287.7329406738281,286.45001220703125,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.744049072265625,-0.0,-6.705602828560586e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.307551954407244e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.8013028036803e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.239210390252993e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.801300620893016e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0004649312759283,285.1788330078125,294.1499938964844,286.45001220703125,282.88751220703125,287.7329406738281,286.45001220703125,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.744049072265625,-0.0,-6.705602828560586e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.30593378143385e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.79959877440706e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.237951649585739e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.799596591619776e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004648504254873,285.18035888671875,294.1499938964844,286.45001220703125,282.8820495605469,287.7104187011719,286.45001220703125,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7435363531112671,-0.0,-6.70326940621635e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.30593378143385e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.79959877440706e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.237951649585739e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.799596591619776e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004648504254873,285.18035888671875,294.1499938964844,286.45001220703125,282.8820495605469,287.7104187011719,286.45001220703125,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7435363531112671,-0.0,-6.70326940621635e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.30424648686312e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.797821985557675e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.23663906683214e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.797819802770392e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004647661407943,285.181884765625,294.1499938964844,286.45001220703125,282.87615966796875,287.68829345703125,286.45001220703125,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7430194616317749,-0.0,-6.700836507889107e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.30424648686312e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.797821985557675e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.23663906683214e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.797819802770392e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004647661407943,285.181884765625,294.1499938964844,286.45001220703125,282.87615966796875,287.68829345703125,286.45001220703125,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7430194616317749,-0.0,-6.700836507889107e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.302492253482342e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.795974619919434e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.235274824779481e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.79597243713215e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004646785382647,285.18341064453125,294.1499938964844,286.45001220703125,282.869873046875,287.6665954589844,286.45001220703125,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7424983978271484,-0.0,-6.69830910737801e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.302492253482342e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.795974619919434e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.235274824779481e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.79597243713215e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004646785382647,285.18341064453125,294.1499938964844,286.45001220703125,282.869873046875,287.6665954589844,286.45001220703125,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7424983978271484,-0.0,-6.69830910737801e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.301590034738184e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.795024379855022e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,7.234573422465473e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.795022197067738e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004646334564313,285.18414306640625,294.1499938964844,286.45001220703125,282.8666076660156,287.6558837890625,286.45001220703125,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821592458625901e-09,0.0009910797234624,-0.0116841848939657,0.0,0.0,0.0,-0.00720308534801,60.0,0.742236316204071,-0.0,-6.697008103628832e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.300673991674556e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.79405958787538e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.233860378619283e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.794057405088096e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004645877052098,285.1849060058594,294.1499938964844,286.45001220703125,282.8632202148437,287.645263671875,286.45001220703125,285.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.741973340511322,-0.0,-6.695688625768528e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
