time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277620,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.298793884227052e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.792079799808562e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.232397911138833e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.792077617021278e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004644937871489,285.1864318847656,294.1499938964844,286.45001220703125,282.8561706542969,287.6242980957031,286.45001220703125,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7414445877075195,-0.0,-6.692980036859808e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.298793884227052e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.792079799808562e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.232397911138833e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.792077617021278e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0004644937871489,285.1864318847656,294.1499938964844,286.45001220703125,282.8561706542969,287.6242980957031,286.45001220703125,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7414445877075195,-0.0,-6.692980036859808e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.296854113927112e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.79003743850626e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,7.230889605125412e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.790035255718976e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004643969004973,285.1879272460937,294.1499938964844,286.45001220703125,282.8487548828125,287.60369873046875,286.45001220703125,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7409119009971619,-0.0,-6.690186182822799e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.296854113927112e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.79003743850626e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,7.230889605125412e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.790035255718976e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004643969004973,285.1879272460937,294.1499938964844,286.45001220703125,282.8487548828125,287.60369873046875,286.45001220703125,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7409119009971619,-0.0,-6.690186182822799e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.29485831875354e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.787935414351524e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.229336915770546e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.78793323156424e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004642971907742,285.189453125,294.1499938964844,286.45001220703125,282.84100341796875,287.5834655761719,286.45001220703125,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7403755784034729,-0.0,-6.687312747999385e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.29485831875354e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.787935414351524e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.229336915770546e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.78793323156424e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004642971907742,285.189453125,294.1499938964844,286.45001220703125,282.84100341796875,287.5834655761719,286.45001220703125,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7403755784034729,-0.0,-6.687312747999385e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.292809409089386e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.785777365323156e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.22774348105304e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0004641948617063,285.1909484863281,294.1499938964844,286.45001220703125,282.8329162597656,287.5635986328125,286.45001220703125,285.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7398359179496765,-0.0,-6.68436257456051e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.292809409089386e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.785777365323156e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.22774348105304e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0004641948617063,285.1909484863281,294.1499938964844,286.45001220703125,282.8329162597656,287.5635986328125,286.45001220703125,285.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7398359179496765,-0.0,-6.68436257456051e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.291765309171752e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.784678695723414e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,7.226931484183297e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.78467651293613e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0004641427367459,285.1916809082031,294.1499938964844,286.45001220703125,282.8287658691406,287.5538024902344,286.45001220703125,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119759976611e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7395648956298828,-0.0,-6.682860487217114e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.290710295317696e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.783567656995729e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.226110756164417e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.783565474208444e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004640900006052,285.19244384765625,294.1499938964844,286.45001220703125,282.82452392578125,287.5440979003906,286.45001220703125,285.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7392930388450623,-0.0,-6.681342057390793e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.288565343013032e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,9.781309199752286e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.781307016965002e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004639828694052,285.19390869140625,294.1499938964844,286.45001220703125,282.8158569335937,287.5249328613281,286.45001220703125,285.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7387474179267883,-0.0,-6.678256170289387e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.288565343013032e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,9.781309199752286e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.781307016965002e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004639828694052,285.19390869140625,294.1499938964844,286.45001220703125,282.8158569335937,287.5249328613281,286.45001220703125,285.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7387474179267883,-0.0,-6.678256170289387e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.28637819015421e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.779005631571636e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.22274198778905e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.779004176380111e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004638736427295,285.1954040527344,294.1499938964844,286.45001220703125,282.806884765625,287.506103515625,286.45001220703125,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7381990551948547,-0.0,-6.675109887055444e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.28637819015421e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.779005631571636e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.22274198778905e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.779004176380111e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004638736427295,285.1954040527344,294.1499938964844,286.45001220703125,282.806884765625,287.506103515625,286.45001220703125,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7381990551948547,-0.0,-6.675109887055444e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.284153202315792e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.776662045624108e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.221011037472636e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.776660590432584e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.000463762495201,285.1968994140625,294.1499938964844,286.45001220703125,282.79766845703125,287.48760986328125,286.45001220703125,285.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7376483082771301,-0.0,-6.671909602573578e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.284153202315792e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.776662045624108e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.221011037472636e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.776660590432584e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.000463762495201,285.1968994140625,294.1499938964844,286.45001220703125,282.79766845703125,287.48760986328125,286.45001220703125,285.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7376483082771301,-0.0,-6.671909602573578e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.281894017476588e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.77428353508003e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.21925389370881e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.774282079888508e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004636496305465,285.1983642578125,294.1499938964844,286.45001220703125,282.7882080078125,287.4694519042969,286.45001220703125,285.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7370954751968384,-0.0,-6.66866171172842e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.281894017476588e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.77428353508003e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.21925389370881e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.774282079888508e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004636496305465,285.1983642578125,294.1499938964844,286.45001220703125,282.7882080078125,287.4694519042969,286.45001220703125,285.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7370954751968384,-0.0,-6.66866171172842e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.280753147322685e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.773082274477928e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.21836622687988e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.773080091690645e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004635926452465,285.1990966796875,294.1499938964844,286.45001220703125,282.78338623046875,287.46051025390625,286.45001220703125,285.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7368183732032776,-0.0,-6.667021779094284e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.279605728806928e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.771873737918212e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.217474194476381e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004635353398043,285.1998291015625,294.1499938964844,286.45001220703125,282.7785339355469,287.4516296386719,286.45001220703125,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7365409135818481,-0.0,-6.665372609404585e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.769439202500509e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.215675577754155e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.769437019713224e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0004634198267012,285.2012939453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4341125488281,286.45001220703125,285.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7359850406646729,-0.0,-6.662049401029435e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.769439202500509e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.215675577754155e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.769437019713224e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0004634198267012,285.2012939453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4341125488281,286.45001220703125,285.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7359850406646729,-0.0,-6.662049401029435e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.274962212657556e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.76698356680572e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.213861681520939e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0004633033531717,285.2027587890625,294.1499938964844,286.45001220703125,282.7585144042969,287.4169006347656,286.45001220703125,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7354281544685364,-0.0,-6.658699902573062e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.274962212657556e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.76698356680572e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,7.213861681520939e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0004633033531717,285.2027587890625,294.1499938964844,286.45001220703125,282.7585144042969,287.4169006347656,286.45001220703125,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7354281544685364,-0.0,-6.658699902573062e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.272616443922745e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.764513379195704e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.212037598947063e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.76451119640842e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004631861811503,285.2042236328125,294.1499938964844,286.45001220703125,282.74822998046875,287.3999938964844,286.45001220703125,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7348706126213074,-0.0,-6.655330508920089e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.272616443922745e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.764513379195704e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.212037598947063e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.76451119640842e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004631861811503,285.2042236328125,294.1499938964844,286.45001220703125,282.74822998046875,287.3999938964844,286.45001220703125,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7348706126213074,-0.0,-6.655330508920089e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.270261944038792e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.762033732840791e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.210206240415573e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.762032277649269e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0004630685725715,285.2056579589844,294.1499938964844,286.45001220703125,282.73779296875,287.38336181640625,286.45001220703125,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7343128323554993,-0.0,-6.651949746583341e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.270261944038792e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.762033732840791e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.210206240415573e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.762032277649269e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0004630685725715,285.2056579589844,294.1499938964844,286.45001220703125,282.73779296875,287.38336181640625,286.45001220703125,285.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7343128323554993,-0.0,-6.651949746583341e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.269082511309534e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.760792454471812e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.209289469756186e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.760790999280287e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004630096955224,285.2063903808594,294.1499938964844,286.45001220703125,282.7325134277344,287.37518310546875,286.45001220703125,285.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7340339422225952,-0.0,-6.65025723378676e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.267903806176037e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.759551176102832e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.208372699096799e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.759548993315548e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004629508184734,285.20709228515625,294.1499938964844,286.45001220703125,282.7272033691406,287.3670654296875,286.45001220703125,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7337552309036255,-0.0,-6.648565431532917e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.265548578696324e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.757070802152155e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.206540612969548e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.757069346960634e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0004628331807907,285.20855712890625,294.1499938964844,286.45001220703125,282.7164611816406,287.3510437011719,286.45001220703125,285.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7331982851028442,-0.0,-6.645184669196169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.265548578696324e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.757070802152155e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.206540612969548e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.757069346960634e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0004628331807907,285.20855712890625,294.1499938964844,286.45001220703125,282.7164611816406,287.3510437011719,286.45001220703125,285.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7331982851028442,-0.0,-6.645184669196169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.26319626159966e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.754593338584527e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.20471070962958e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.754591883393005e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004627156595233,285.2099609375,294.1499938964844,286.45001220703125,282.70562744140625,287.3352966308594,286.45001220703125,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869873756542,-0.0104303257539868,0.0,0.0,0.0,-0.0069658355787396,60.0,0.7326462268829346,-0.0,-6.64180959120131e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.26319626159966e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.754593338584527e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.20471070962958e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.754591883393005e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004627156595233,285.2099609375,294.1499938964844,286.45001220703125,282.70562744140625,287.3352966308594,286.45001220703125,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869873756542,-0.0104303257539868,0.0,0.0,0.0,-0.0069658355787396,60.0,0.7326462268829346,-0.0,-6.64180959120131e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.26038992474787e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.751638572197407e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.202527922345325e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.751637117005885e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004625754954759,285.2113952636719,294.1499938964844,286.4516906738281,282.6942138671875,287.31988525390625,286.4501342773437,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080441436416095e-09,0.0009866883046925,-0.0103386901319026,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7326075434684753,-0.0,-6.637785077145963e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.26038992474787e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.751638572197407e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.202527922345325e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.751637117005885e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004625754954759,285.2113952636719,294.1499938964844,286.4516906738281,282.6942138671875,287.31988525390625,286.4501342773437,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080441436416095e-09,0.0009866883046925,-0.0103386901319026,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7326075434684753,-0.0,-6.637785077145963e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.2567119281739e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.747765579959378e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.19966774340719e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.747764124767856e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004623917629942,285.2128295898437,294.1499938964844,286.4566650390625,282.6817932128906,287.3047790527344,286.4507751464844,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257752038538,60.0,0.7341590523719788,-0.0,-6.632512139503889e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
