time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.2567119281739e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.747765579959378e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.19966774340719e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.747764124767856e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004623917629942,285.2128295898437,294.1499938964844,286.4566650390625,282.6817932128906,287.3047790527344,286.4507751464844,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257752038538,60.0,0.7341590523719788,-0.0,-6.632512139503889e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.254583710571752e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.745524585014208e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.198012463049963e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.745522402226924e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004622854467015,285.2135314941406,294.1499938964844,286.4602966308594,282.6752624511719,287.29736328125,286.4514465332031,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235688244591529e-09,0.0009860695572569,-0.0101491129025816,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7357345819473267,-0.0,-6.62946177953927e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.25229542190209e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.743114787852392e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.196232763817534e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.743113332660867e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004621711559593,285.2142333984375,294.1499938964844,286.4646911621094,282.66851806640625,287.2900695800781,286.452392578125,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207173720516266e-09,0.000985825783573,-0.0100744031369686,0.0,0.0,0.0,-0.0068984911777079,60.0,0.7378261089324951,-0.0,-6.626183335356475e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.24733976717107e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.737895743455738e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.19237796147354e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.737894288264216e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004619235987775,285.21563720703125,294.1499938964844,286.4755249023437,282.6545104980469,287.2757873535156,286.4551086425781,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7432928681373596,-0.0,-6.619085013426229e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.24733976717107e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.737895743455738e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.19237796147354e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.737894288264216e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004619235987775,285.21563720703125,294.1499938964844,286.4755249023437,282.6545104980469,287.2757873535156,286.4551086425781,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7432928681373596,-0.0,-6.619085013426229e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.732280159369112e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.188229938037694e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.732278704177588e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004616572114173,285.217041015625,294.1499938964844,286.4889831542969,282.6398620605469,287.261962890625,286.45916748046875,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078964721543343e-09,0.0009847295004874,-0.0097384843975305,0.0,0.0,0.0,-0.0068349326029419,60.0,0.7505785226821899,-0.0,-6.611451652815958e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.242006490239874e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.732280159369112e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.188229938037694e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.732278704177588e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004616572114173,285.217041015625,294.1499938964844,286.4889831542969,282.6398620605469,287.261962890625,286.45916748046875,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078964721543343e-09,0.0009847295004874,-0.0097384843975305,0.0,0.0,0.0,-0.0068349326029419,60.0,0.7505785226821899,-0.0,-6.611451652815958e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.236537152901292e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.726519783725962e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.18397568562068e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.72651832853444e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.000461383984657,285.21844482421875,294.1499938964844,286.5048522949219,282.6247253417969,287.2486572265625,286.4646911621094,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010803689169506e-09,0.000984146608971,-0.0095598958432674,0.0,0.0,0.0,-0.0068011423572897,60.0,0.7595657110214233,-0.0,-6.603626445667032e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.236537152901292e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.726519783725962e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.18397568562068e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.72651832853444e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.000461383984657,285.21844482421875,294.1499938964844,286.5048522949219,282.6247253417969,287.2486572265625,286.4646911621094,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010803689169506e-09,0.000984146608971,-0.0095598958432674,0.0,0.0,0.0,-0.0068011423572897,60.0,0.7595657110214233,-0.0,-6.603626445667032e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.231181320501491e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.720879461383448e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.17981019988656e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.720878006191924e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004611164622474,285.2198181152344,294.1499938964844,286.5229187011719,282.60919189453125,287.23590087890625,286.4717102050781,285.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7701002359390259,-0.0,-6.595969637146484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.231181320501491e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.720879461383448e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.17981019988656e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.720878006191924e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004611164622474,285.2198181152344,294.1499938964844,286.5229187011719,282.60919189453125,287.23590087890625,286.4717102050781,285.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7701002359390259,-0.0,-6.595969637146484e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.228632552549244e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.718196088215336e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.177827501436695e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.718194633023812e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000460989162093,285.22052001953125,294.1499938964844,286.53271484375,282.6013488769531,287.229736328125,286.475830078125,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123131401197506e-09,0.0009833043441176,-0.0093018384650349,0.0,0.0,0.0,-0.0067523159086704,60.0,0.7759308218955994,-0.0,-6.592327395082975e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.226222755387424e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.71565896179527e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,7.175953214755282e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.715657506603748e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004608687886502,285.2212219238281,294.1499938964844,286.5429382324219,282.5934143066406,287.2237243652344,286.4803771972656,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882285604106528e-09,0.0009830475319176,-0.0092231621965765,0.0,0.0,0.0,-0.0067374296486377,60.0,0.7821120023727417,-0.0,-6.588884815528219e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.22189574339427e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.711102029541507e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.172588084358722e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.711100574349985e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0004606526345014,285.2225952148437,294.1499938964844,286.56475830078125,282.5775146484375,287.21209716796875,286.490478515625,285.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283607395328545e-09,0.0009825864108279,-0.0090818712487816,0.0,0.0,0.0,-0.006710696965456,60.0,0.7953113317489624,-0.0,-6.58270380426984e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.22189574339427e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.711102029541507e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.172588084358722e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.711100574349985e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0004606526345014,285.2225952148437,294.1499938964844,286.56475830078125,282.5775146484375,287.21209716796875,286.490478515625,285.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283607395328545e-09,0.0009825864108279,-0.0090818712487816,0.0,0.0,0.0,-0.006710696965456,60.0,0.7953113317489624,-0.0,-6.58270380426984e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.218524064635858e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.707551362225786e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.16996582923457e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.707549907034264e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004604842106346,285.2239685058594,294.1499938964844,286.5881042480469,282.56158447265625,287.2011413574219,286.5022277832031,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.7863467916565704e-09,0.0009822271531447,-0.0089717889204621,0.0,0.0,0.0,-0.006689868401736,60.0,0.8097806572914124,-0.0,-6.577890587777804e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.218524064635858e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.707551362225786e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.16996582923457e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.707549907034264e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004604842106346,285.2239685058594,294.1499938964844,286.5881042480469,282.56158447265625,287.2011413574219,286.5022277832031,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822309948503,3.7863467916565704e-09,0.0009822271531447,-0.0089717889204621,0.0,0.0,0.0,-0.006689868401736,60.0,0.8097806572914124,-0.0,-6.577890587777804e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.216264879796654e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.705172124085948e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.168207957874984e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.705170668894424e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.00046037134598,285.2253112792969,294.1499938964844,286.6127624511719,282.5457763671875,287.19073486328125,286.5153503417969,285.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819900151342,3.758186650770767e-09,0.0009819862898439,-0.0088980048894882,0.0,0.0,0.0,-0.0066759078763425,60.0,0.8252043724060059,-0.0,-6.574665434300186e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.216264879796654e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.705172124085948e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.168207957874984e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.705170668894424e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.00046037134598,285.2253112792969,294.1499938964844,286.6127624511719,282.5457763671875,287.19073486328125,286.5153503417969,285.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819900151342,3.758186650770767e-09,0.0009819862898439,-0.0088980048894882,0.0,0.0,0.0,-0.0066759078763425,60.0,0.8252043724060059,-0.0,-6.574665434300186e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.215373574988917e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.704233525553718e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.167515286710113e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.704232070362195e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0004603268462233,285.2266845703125,294.1499938964844,286.6385803222656,282.5302429199219,287.1809387207031,286.530029296875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703991033136,60.0,0.8416164517402649,-0.0,-6.57339285226044e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.215373574988917e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.704233525553718e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.167515286710113e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.704232070362195e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0004603268462233,285.2266845703125,294.1499938964844,286.6385803222656,282.5302429199219,287.1809387207031,286.530029296875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703991033136,60.0,0.8416164517402649,-0.0,-6.57339285226044e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.215492173098028e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.704358672024682e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.167606963776052e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.70435721683316e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004603327543009,285.22735595703125,294.1499938964844,286.6518249511719,282.5226135253906,287.1763000488281,286.5379638671875,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544585846503e-09,0.0009819037513807,-0.0088727409020066,0.0,0.0,0.0,-0.006671127397567,60.0,0.8501492142677307,-0.0,-6.573561250888815e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.215967293130234e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.704858530312777e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.167976582422853e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.704857802717017e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004603565030265,285.22802734375,294.1499938964844,286.665283203125,282.5151062011719,287.1718139648437,286.5462646484375,285.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754461186389335e-09,0.0009819542756304,-0.0088882427662611,0.0,0.0,0.0,-0.0066740605980157,60.0,0.8588582277297974,-0.0,-6.574238398115996e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.218080958817154e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.707084973342715e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.169620948843658e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.707083518151194e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004604620917234,285.2293701171875,294.1499938964844,286.6926574707031,282.50048828125,287.1632995605469,286.5639953613281,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8767556548118591,-0.0,-6.57725394148656e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.218080958817154e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.707084973342715e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.169620948843658e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.707083518151194e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004604620917234,285.2293701171875,294.1499938964844,286.6926574707031,282.50048828125,287.1632995605469,286.5639953613281,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8767556548118591,-0.0,-6.57725394148656e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.221732761943711e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.710929589346053e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.172460755100474e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.710928134154528e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004606444854289,285.230712890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5832214355469,285.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8952114582061768,-0.0,-6.582464351367889e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.221732761943711e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.710929589346053e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.172460755100474e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.710928134154528e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004606444854289,285.230712890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1554260253906,286.5832214355469,285.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8952114582061768,-0.0,-6.582464351367889e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.226828115060924e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.716295608086511e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,7.17642396921292e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.71629488049075e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004608990275301,285.2320556640625,294.1499938964844,286.7486572265625,282.47344970703125,287.14813232421875,286.6039733886719,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9140833020210266,-0.0,-6.589739598439337e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.226828115060924e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.716295608086511e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,7.17642396921292e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.71629488049075e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004608990275301,285.2320556640625,294.1499938964844,286.7486572265625,282.47344970703125,287.14813232421875,286.6039733886719,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9140833020210266,-0.0,-6.589739598439337e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.233220043824986e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.723026596475393e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.181395631050691e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.72302514128387e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0004612182965502,285.2333984375,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.6261901855469,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.933221697807312,-0.0,-6.598871493679327e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.233220043824986e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.723026596475393e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.181395631050691e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.72302514128387e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0004612182965502,285.2333984375,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.6261901855469,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.933221697807312,-0.0,-6.598871493679327e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.236876212526111e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.726877033244818e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.184239075286314e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.726875578053296e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004614009521901,285.2340393066406,294.1499938964844,286.7908935546875,282.4556884765625,287.138427734375,286.6379089355469,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913290717459e-09,0.0009841814171522,-0.0095706628635525,0.0,0.0,0.0,-0.0068031772971153,60.0,0.9428431987762452,-0.0,-6.604098246043577e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.240709914593026e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.730913734529167e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.187220762716606e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.730913006933406e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004615924553945,285.2347106933594,294.1499938964844,286.80487060546875,282.45037841796875,287.1354675292969,286.6498718261719,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062675529326043e-09,0.0009845896856859,-0.0096958056092262,0.0,0.0,0.0,-0.006826854776591,60.0,0.9524739980697632,-0.0,-6.609580793792702e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.24903797567822e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.739683446241544e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.193697820184752e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.73968271864578e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004620084655471,285.23602294921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6747436523437,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854810778051,4.166419653728326e-09,0.0009854768868535,-0.0099676251411437,0.0,0.0,0.0,-0.0068782856687903,60.0,0.9716704487800598,-0.0,-6.621498727099606e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.24903797567822e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.739683446241544e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.193697820184752e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.73968271864578e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004620084655471,285.23602294921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6747436523437,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854810778051,4.166419653728326e-09,0.0009854768868535,-0.0099676251411437,0.0,0.0,0.0,-0.0068782856687903,60.0,0.9716704487800598,-0.0,-6.621498727099606e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.257950296159834e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.74906943156384e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.200630352599546e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.749067976372316e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004624536668416,285.2373352050781,294.1499938964844,286.8595275878906,282.4324951171875,287.1251525878906,286.70074462890625,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,0.990634024143219,-0.0,-6.634265048433008e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.257950296159834e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.74906943156384e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.200630352599546e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.749067976372316e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004624536668416,285.2373352050781,294.1499938964844,286.8595275878906,282.4324951171875,287.1251525878906,286.70074462890625,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,0.990634024143219,-0.0,-6.634265048433008e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
