time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282060,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.267153654946014e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.75876027951017e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.20778843970038e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.758758824318647e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004629133618436,285.2386474609375,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7275390625,285.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392099572925191e-09,0.0009874067036435,-0.0105589190497994,0.0,0.0,0.0,-0.0069901649840176,60.0,1.0092473030090332,-0.0,-6.64746053757881e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.267153654946014e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.75876027951017e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.20778843970038e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.758758824318647e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004629133618436,285.2386474609375,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7275390625,285.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392099572925191e-09,0.0009874067036435,-0.0105589190497994,0.0,0.0,0.0,-0.0069901649840176,60.0,1.0092473030090332,-0.0,-6.64746053757881e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.276391938328744e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.768488962436096e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.214973447844386e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.768487507244572e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004633748612832,285.2399597167969,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7549133300781,285.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883954189717,4.507189732549932e-09,0.0009883908787742,-0.0108604580163955,0.0,0.0,0.0,-0.0070472201332449,60.0,1.0272932052612305,-0.0,-6.660719265028092e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.276391938328744e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.768488962436096e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.214973447844386e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.768487507244572e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004633748612832,285.2399597167969,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7549133300781,285.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883954189717,4.507189732549932e-09,0.0009883908787742,-0.0108604580163955,0.0,0.0,0.0,-0.0070472201332449,60.0,1.0272932052612305,-0.0,-6.660719265028092e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.280929953092708e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.77326781139709e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.218503014883026e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.773266356205568e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004636015510186,285.2406311035156,294.1499938964844,286.923095703125,282.4195556640625,287.1152648925781,286.7687072753906,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563725841677524e-09,0.0009888743516057,-0.011008583009243,0.0,0.0,0.0,-0.0070752478204667,60.0,1.0360069274902344,-0.0,-6.667237784085955e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.285410487791523e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.777985542314128e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.221987470984459e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.777984087122604e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.000463825330371,285.24127197265625,294.1499938964844,286.9349060058594,282.4184265136719,287.1136474609375,286.7825622558594,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.61953719721464e-09,0.0009893516544252,-0.0111548071727156,0.0,0.0,0.0,-0.0071029160171747,60.0,1.0445632934570312,-0.0,-6.673675301271943e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.293953917222098e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.786982263904064e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.228632603073493e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.786981536308303e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004642521089408,285.2425537109375,294.1499938964844,286.9574279785156,282.4178161621094,287.1107788085937,286.8100891113281,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902664460241,4.725972502228615e-09,0.0009902617894113,-0.0114336656406521,0.0,0.0,0.0,-0.0071556805633008,60.0,1.0609018802642822,-0.0,-6.68596129571597e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.293953917222098e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.786982263904064e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.228632603073493e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.786981536308303e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004642521089408,285.2425537109375,294.1499938964844,286.9574279785156,282.4178161621094,287.1107788085937,286.8100891113281,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902664460241,4.725972502228615e-09,0.0009902617894113,-0.0114336656406521,0.0,0.0,0.0,-0.0071556805633008,60.0,1.0609018802642822,-0.0,-6.68596129571597e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.301907994085924e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.795358346309511e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.234819349832833e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.795357618713751e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004646494344342,285.2438659667969,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8373107910156,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991113949567,4.825063015800879e-09,0.0009911090601235,-0.0116932773962616,0.0,0.0,0.0,-0.0072048041038215,60.0,1.0763047933578491,-0.0,-6.697409560274536e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.301907994085924e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.795358346309511e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.234819349832833e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.795357618713751e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004646494344342,285.2438659667969,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8373107910156,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991113949567,4.825063015800879e-09,0.0009911090601235,-0.0116932773962616,0.0,0.0,0.0,-0.0072048041038215,60.0,1.0763047933578491,-0.0,-6.697409560274536e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.309041342930868e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.802870044950396e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.240367267513648e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.802868589758872e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004650057526305,285.2451477050781,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8637390136719,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918739087879,4.9139217139781985e-09,0.0009918690193444,-0.0119260801002383,0.0,0.0,0.0,-0.0072488556616008,60.0,1.0903154611587524,-0.0,-6.70768400823363e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.309041342930868e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.802870044950396e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.240367267513648e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.802868589758872e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0004650057526305,285.2451477050781,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8637390136719,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918739087879,4.9139217139781985e-09,0.0009918690193444,-0.0119260801002383,0.0,0.0,0.0,-0.0072488556616008,60.0,1.0903154611587524,-0.0,-6.70768400823363e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.31520262383856e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.809358016354965e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.245159213198349e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.80935656116344e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004653135256376,285.2464294433594,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890075683594,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925303747877,4.990675872562633e-09,0.0009925253689289,-0.0121271694079041,0.0,0.0,0.0,-0.0072869062423706,60.0,1.102852702140808,-0.0,-6.716565081887893e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.31520262383856e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.809358016354965e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.245159213198349e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.80935656116344e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004653135256376,285.2464294433594,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890075683594,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925303747877,4.990675872562633e-09,0.0009925253689289,-0.0121271694079041,0.0,0.0,0.0,-0.0072869062423706,60.0,1.102852702140808,-0.0,-6.716565081887893e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.31795293581672e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.812253847485408e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.247298344736919e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.812253119889648e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004654508957173,285.2470703125,294.1499938964844,287.0216979980469,282.4352722167969,287.1037902832031,286.90118408203125,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928233921527,5.024936911013356e-09,0.0009928183862939,-0.012216929346323,0.0,0.0,0.0,-0.0073038912378251,60.0,1.1086211204528809,-0.0,-6.720531331438906e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.320348908659072e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.814777149586008e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.249161717481911e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.814776421990246e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.000465570599772,285.2477111816406,294.1499938964844,287.0286560058594,282.4405212402344,287.1031188964844,286.9128723144531,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930785745382,5.054783258628959e-09,0.0009930735686793,-0.0122951231896877,0.0,0.0,0.0,-0.007318687159568,60.0,1.1138581037521362,-0.0,-6.723987411305643e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.324384882347658e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.819027036428452e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,7.252301293192431e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.81902630883269e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004657722020056,285.2489929199219,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9350891113281,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508612737,5.105057265808455e-09,0.0009935034904628,-0.0124268354848027,0.0,0.0,0.0,-0.0073436102829873,60.0,1.1231327056884766,-0.0,-6.729811019567934e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.324384882347658e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.819027036428452e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,7.252301293192431e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.81902630883269e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004657722020056,285.2489929199219,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9350891113281,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508612737,5.105057265808455e-09,0.0009935034904628,-0.0124268354848027,0.0,0.0,0.0,-0.0073436102829873,60.0,1.1231327056884766,-0.0,-6.729811019567934e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.326045255875216e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.8207761766389e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.253592775668949e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.820774721447378e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0004658551479224,285.2496337890625,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.9458923339844,285.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936855640262,5.12574382938169e-09,0.000993680441752,-0.0124810300767421,0.0,0.0,0.0,-0.007353866007179,60.0,1.127260446548462,-0.0,-6.732207680215653e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.327243606094272e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.8220378276892e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.254524825839326e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.822036372497678e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004659150145016,285.250244140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.9554748535156,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938131552189,5.1406678913679116e-09,0.0009938080329447,-0.0125201297923922,0.0,0.0,0.0,-0.0073612639680504,60.0,1.130624771118164,-0.0,-6.733937141234493e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.32864859350957e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.823517029872164e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.255616947077215e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.823516302276404e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004659851838368,285.2514953613281,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9731140136719,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939628653228,5.158161009433115e-09,0.0009939576266333,-0.012565960176289,0.0,0.0,0.0,-0.0073699364438652,60.0,1.13491952419281,-0.0,-6.735965030202351e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.32864859350957e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.823517029872164e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.255616947077215e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.823516302276404e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004659851838368,285.2514953613281,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9731140136719,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939628653228,5.158161009433115e-09,0.0009939576266333,-0.012565960176289,0.0,0.0,0.0,-0.0073699364438652,60.0,1.13491952419281,-0.0,-6.735965030202351e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.328675514552742e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.82354540610686e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.255638047354296e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.823543950915337e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.000465986522613,285.2527770996094,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.98779296875,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158486970913145e-09,0.0009939605370163,-0.0125668123364448,0.0,0.0,0.0,-0.0073700984939932,60.0,1.1353063583374023,-0.0,-6.736002688967346e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.328675514552742e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.82354540610686e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.255638047354296e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.823543950915337e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.000465986522613,285.2527770996094,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.98779296875,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158486970913145e-09,0.0009939605370163,-0.0125668123364448,0.0,0.0,0.0,-0.0073700984939932,60.0,1.1353063583374023,-0.0,-6.736002688967346e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.328116721007972e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.822956781135872e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,7.255203672684729e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.82295605354011e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0004659586120396,285.2533874511719,294.1499938964844,287.04656982421875,282.5004577636719,287.0988464355469,286.993408203125,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993906171061,5.151521431656647e-09,0.0009939009323716,-0.0125485649332404,0.0,0.0,0.0,-0.0073666456155478,60.0,1.1333019733428955,-0.0,-6.735195512419524e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.327274892712012e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.822070569498464e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.254548836499453e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.822069841902704e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004659165570046,285.2540283203125,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.99810791015625,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141029824073939e-09,0.0009938112925738,-0.0125210778787732,0.0,0.0,0.0,-0.0073614446446299,60.0,1.130352020263672,-0.0,-6.733979063255904e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.324499842477962e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.819148544920608e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.252390787471086e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.819147817324848e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000465777964564,285.2552490234375,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.00396728515625,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935207199305,5.106452150016594e-09,0.0009935155976563,-0.0124304890632629,0.0,0.0,0.0,-0.0073443027213215,60.0,1.1208977699279783,-0.0,-6.72997231276895e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.324499842477962e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.819148544920608e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.252390787471086e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.819147817324848e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000465777964564,285.2552490234375,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.00396728515625,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935207199305,5.106452150016594e-09,0.0009935155976563,-0.0124304890632629,0.0,0.0,0.0,-0.0073443027213215,60.0,1.1208977699279783,-0.0,-6.72997231276895e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.320349636254832e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.81477860477753e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.249162445077673e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.814777149586008e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004655706579796,285.2565002441406,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0050964355469,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930785745382,5.054737961529554e-09,0.000993073452264,-0.0122950049117207,0.0,0.0,0.0,-0.0073186662048101,60.0,1.1070973873138428,-0.0,-6.723981726963757e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.320349636254832e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.81477860477753e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.249162445077673e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.814777149586008e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004655706579796,285.2565002441406,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0050964355469,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930785745382,5.054737961529554e-09,0.000993073452264,-0.0122950049117207,0.0,0.0,0.0,-0.0073186662048101,60.0,1.1070973873138428,-0.0,-6.723981726963757e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.314879571320488e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.80901822913438e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.24490819266066e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.809016773942858e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004652974021155,285.2577209472656,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0015563964844,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986579149601766e-09,0.000992490677163,-0.0121164359152317,0.0,0.0,0.0,-0.0072848768904805,60.0,1.0893912315368652,-0.0,-6.716091149883141e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.314879571320488e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.80901822913438e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.24490819266066e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.809016773942858e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004652974021155,285.2577209472656,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0015563964844,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986579149601766e-09,0.000992490677163,-0.0121164359152317,0.0,0.0,0.0,-0.0072848768904805,60.0,1.0893912315368652,-0.0,-6.716091149883141e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.30816531763412e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.801947453524916e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.239685510285199e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.801946725929156e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004649620095733,285.2589416503906,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9931945800781,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917801944538,4.902918071536533e-09,0.0009917753050103,-0.0118972519412636,0.0,0.0,0.0,-0.0072434027679264,60.0,1.0679117441177368,-0.0,-6.706411426193881e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.30816531763412e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.801947453524916e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.239685510285199e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.801946725929156e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004649620095733,285.2589416503906,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9931945800781,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917801944538,4.902918071536533e-09,0.0009917753050103,-0.0118972519412636,0.0,0.0,0.0,-0.0072434027679264,60.0,1.0679117441177368,-0.0,-6.706411426193881e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.304410923505202e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.797994425753132e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.236765668494627e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.797992970561609e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004647744935937,285.2595520019531,294.1499938964844,286.92388916015625,282.4971923828125,287.0897827148437,286.9873046875,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991380191408,4.856141266884606e-09,0.0009913753019645,-0.0117747001349926,0.0,0.0,0.0,-0.0072202137671411,60.0,1.0559189319610596,-0.0,-6.70100206434654e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.300451347371565e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.793824574444444e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.233686483232304e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.793823846848682e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004645767039619,285.2601623535156,294.1499938964844,286.9048767089844,282.4930725097656,287.08819580078125,286.9803771972656,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.806806508383943e-09,0.0009909535292536,-0.0116454465314745,0.0,0.0,0.0,-0.0071957563050091,60.0,1.0431818962097168,-0.0,-6.695299248349329e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.292079630540684e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.785008296603336e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.785006841411814e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004641585110221,285.2613830566406,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.96337890625,285.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721452653408,0.0,0.0,0.0,-0.0071440427564084,60.0,1.015576720237732,-0.0,-6.683249864636309e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
