time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284280,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.292079630540684e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.785008296603336e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.785006841411814e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004641585110221,285.2613830566406,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.96337890625,285.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721452653408,0.0,0.0,0.0,-0.0071440427564084,60.0,1.015576720237732,-0.0,-6.683249864636309e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.28695299080573e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.779609536053611e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,7.223187276395038e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.779608808457851e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004639024264179,285.2621154785156,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512023925781,285.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617934205058e-09,0.0009895152179524,-0.0112047987058758,0.0,0.0,0.0,-0.0071123777888715,60.0,0.997706949710846,-0.0,-6.675877273210062e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.2835514806211e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.77602758212015e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,7.22054173820652e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.776026854524388e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004637325182557,285.2626037597656,294.1499938964844,286.81964111328125,282.4712829589844,287.0801696777344,286.94244384765625,285.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.596236724552227e-09,0.0009891528170555,-0.0110937599092721,0.0,0.0,0.0,-0.0070913676172494,60.0,0.9854066371917723,-0.0,-6.670987318102561e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.275460615754128e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.767507435753942e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.76750670815818e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004633283533621,285.2637939453125,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.918212890625,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.4954244771133745e-09,0.0009882907615974,-0.0108296321704983,0.0,0.0,0.0,-0.0070413900539278,60.0,0.9532250165939332,-0.0,-6.659363549488262e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.275460615754128e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.767507435753942e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.76750670815818e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004633283533621,285.2637939453125,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.918212890625,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.4954244771133745e-09,0.0009882907615974,-0.0108296321704983,0.0,0.0,0.0,-0.0070413900539278,60.0,0.9532250165939332,-0.0,-6.659363549488262e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.268533176509663e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.76021256064996e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,7.20886091585271e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.7602118330542e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.000462982308818,285.2649841308594,294.1499938964844,286.7225646972656,282.4427795410156,287.0693054199219,286.8905944824219,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111298286916e-09,0.000987552688457,-0.0106034902855753,0.0,0.0,0.0,-0.0069986009038984,60.0,0.9191984534263612,-0.0,-6.649419503901299e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.268533176509663e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.76021256064996e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,7.20886091585271e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.7602118330542e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.000462982308818,285.2649841308594,294.1499938964844,286.7225646972656,282.4427795410156,287.0693054199219,286.8905944824219,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409111298286916e-09,0.000987552688457,-0.0106034902855753,0.0,0.0,0.0,-0.0069986009038984,60.0,0.9191984534263612,-0.0,-6.649419503901299e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.265765402233228e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.75729853962548e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.206707959994674e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.757297084433958e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004628440656233,285.2655639648437,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.87554931640625,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374627327052849e-09,0.0009872576920315,-0.0105131408199667,0.0,0.0,0.0,-0.0069815055467188,60.0,0.9016323685646056,-0.0,-6.645448280551136e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.263480751542374e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.75489238044247e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.20493117114529e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.754891652846708e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004627299495041,285.26617431640625,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.8598327636719,285.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.34616076461225e-09,0.0009870142675936,-0.0104385577142238,0.0,0.0,0.0,-0.0069673927500844,60.0,0.8838216066360474,-0.0,-6.64217125745381e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.260911610908806e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.202932465588674e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004626016016118,285.2673645019531,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8261108398437,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867403423413,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8474956154823303,-0.0,-6.63848638282616e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.260911610908806e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.752187179401516e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.202932465588674e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004626016016118,285.2673645019531,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8261108398437,285.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867403423413,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8474956154823303,-0.0,-6.63848638282616e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.261313243769108e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.7526099125389e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.752608457347378e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.000462621654151,285.2685241699219,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.789306640625,285.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.810526967048645,-0.0,-6.63906121189939e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.261313243769108e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.7526099125389e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.752608457347378e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.000462621654151,285.2685241699219,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.789306640625,285.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.810526967048645,-0.0,-6.63906121189939e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.756414510775356e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.206055306596681e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.756413783179596e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004628021561075,285.2696838378906,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7494812011719,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364147265789597e-09,0.0009871678194031,-0.0104856835678219,0.0,0.0,0.0,-0.0069763083010911,60.0,0.7732726335525513,-0.0,-6.644241778985815e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.264926484320311e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.756414510775356e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.206055306596681e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.756413783179596e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004628021561075,285.2696838378906,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7494812011719,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364147265789597e-09,0.0009871678194031,-0.0104856835678219,0.0,0.0,0.0,-0.0069763083010911,60.0,0.7732726335525513,-0.0,-6.644241778985815e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.271720045944676e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.763568959897384e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.211339107016101e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.76356750470586e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004631415067706,285.2708740234375,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066650390625,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074296101927,0.0,0.0,0.0,-0.0070182653144001,60.0,0.7360243201255798,-0.0,-6.653989004234975e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.271720045944676e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.763568959897384e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.211339107016101e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.76356750470586e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004631415067706,285.2708740234375,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066650390625,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782231492032e-09,0.0009878914570435,-0.0107074296101927,0.0,0.0,0.0,-0.0070182653144001,60.0,0.7360243201255798,-0.0,-6.653989004234975e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.276289347326384e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.768380550667644e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.21489341231063e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.768379823071882e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004633697681128,285.2714538574219,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.6840515136719,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505709583213502e-09,0.0009883781895041,-0.0108565799891948,0.0,0.0,0.0,-0.0070464862510561,60.0,0.717495858669281,-0.0,-6.66054873477151e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.281488746637478e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.773855708772317e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.218937389552593e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.773854981176557e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004636294906958,285.27203369140625,294.1499938964844,286.3985595703125,282.33935546875,287.0175476074219,286.6607360839844,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,-0.0070785954594612,60.0,0.6990606784820557,-0.0,-6.668016538924348e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.29378584260121e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.228501635836437e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.786804002942516e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0004642437561415,285.273193359375,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.61199951171875,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276558160781,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6626489162445068,-0.0,-6.685696263275531e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.29378584260121e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.228501635836437e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.786804002942516e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0004642437561415,285.273193359375,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.61199951171875,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276558160781,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6626489162445068,-0.0,-6.685696263275531e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.303427941631526e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.796959056984632e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.236000965349376e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.79695760179311e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004647253954317,285.27398681640625,294.1499938964844,286.3090515136719,282.3116760253906,286.9979248046875,286.57720947265625,285.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.84380757725944e-09,0.000991269131191,-0.0117423878982663,0.0,0.0,0.0,-0.0072140959091484,60.0,0.6383930444717407,-0.0,-6.699576005075869e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.308201697422192e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,9.801986016100273e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.239713886519894e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.801985288504512e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0004649638722185,285.2743530273437,294.1499938964844,286.29248046875,282.30670166015625,286.99395751953125,286.560546875,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917826391756,4.90328089242098e-09,0.0009917777497321,-0.0118982028216123,0.0,0.0,0.0,-0.0072435792535543,60.0,0.6271042823791504,-0.0,-6.706453348215291e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.324141137767584e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.818770195124672e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,7.252111390698701e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.81876946752891e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004657600657083,285.2754821777344,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018558266946465e-09,0.0009934756672009,-0.0124184479936957,0.0,0.0,0.0,-0.0073420209810137,60.0,0.5925444960594177,-0.0,-6.729440116259866e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.324141137767584e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.818770195124672e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,7.252111390698701e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.81876946752891e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004657600657083,285.2754821777344,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018558266946465e-09,0.0009934756672009,-0.0124184479936957,0.0,0.0,0.0,-0.0073420209810137,60.0,0.5925444960594177,-0.0,-6.729440116259866e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.341153054265304e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.836685057962312e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.265342719620094e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.836684330366552e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0004666098684538,285.2766418457031,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313803175255316e-09,0.0009952880209311,-0.0129737164825201,0.0,0.0,0.0,-0.0074470923282206,60.0,0.5594602823257446,-0.0,-6.754017789489808e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.341153054265304e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.836685057962312e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.265342719620094e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.836684330366552e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0004666098684538,285.2766418457031,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313803175255316e-09,0.0009952880209311,-0.0129737164825201,0.0,0.0,0.0,-0.0074470923282206,60.0,0.5594602823257446,-0.0,-6.754017789489808e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.34990239329636e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,9.845897875493392e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.272147195180878e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.845897147897632e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004670468624681,285.2772216796875,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.42449951171875,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422798210474866e-09,0.000996220158413,-0.0132592618465423,0.0,0.0,0.0,-0.0075011262670159,60.0,0.5435823798179626,-0.0,-6.766674687241905e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.358701936434954e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.855164535110816e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.27899168850854e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.855163807515056e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004674864467233,285.2778015136719,294.1499938964844,286.1484375,282.267822265625,286.9534606933594,286.3966979980469,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431401888971e-09,0.0009971575345844,-0.0135464752092957,0.0,0.0,0.0,-0.007555475924164,60.0,0.5281334519386292,-0.0,-6.779417560665024e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.376216621603815e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.87360836006701e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.873607632471249e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004683613369707,285.2789306640625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.4985734522342682,-0.0,-6.804815910754769e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.376216621603815e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.87360836006701e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.873607632471249e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004683613369707,285.2789306640625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.4985734522342682,-0.0,-6.804815910754769e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.39301389735192e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.891296940622853e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.305679173441604e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.89129621302709e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004692004004027,285.28009033203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599076784877525e-09,0.0010008129756897,-0.0146663328632712,0.0,0.0,0.0,-0.0077673946507275,60.0,0.4714427590370178,-0.0,-6.829218079928978e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.39301389735192e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.891296940622853e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.305679173441604e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.89129621302709e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004692004004027,285.28009033203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599076784877525e-09,0.0010008129756897,-0.0146663328632712,0.0,0.0,0.0,-0.0077673946507275,60.0,0.4714427590370178,-0.0,-6.829218079928978e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.40844474826008e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.907546336762608e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.317680137930438e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.907545609166846e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004699711862485,285.2812194824219,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351989746094,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521481242721165e-09,0.0010024568764492,-0.015169926919043,0.0,0.0,0.0,-0.0078626973554492,60.0,0.4468019902706146,-0.0,-6.851673362007207e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.40844474826008e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.907546336762608e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.317680137930438e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.907545609166846e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004699711862485,285.2812194824219,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351989746094,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521481242721165e-09,0.0010024568764492,-0.015169926919043,0.0,0.0,0.0,-0.0078626973554492,60.0,0.4468019902706146,-0.0,-6.851673362007207e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.421753202332184e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.921560558723286e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.328031642828137e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.921559831127524e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0004706360050477,285.2823486328125,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4250353276729584,-0.0,-6.87107046815072e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.421753202332184e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.921560558723286e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.328031642828137e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.921559831127524e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0004706360050477,285.2823486328125,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4250353276729584,-0.0,-6.87107046815072e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
