time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.427320037502795e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.927422797773032e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.332360837608576e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.927422070177272e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004709140630438,285.2829284667969,294.1499938964844,285.9919738769531,282.2489929199219,286.88427734375,286.1633605957031,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303130850341e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,-0.0079792747274041,60.0,0.4154914915561676,-0.0,-6.879191971620457e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.43217455642298e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.93253488559276e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,7.336137059610337e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.932534157996996e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004711565561592,285.2834777832031,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477863048750805e-09,0.0010049851844087,-0.0159443598240613,0.0,0.0,0.0,-0.0080092586576938,60.0,0.4066554307937622,-0.0,-6.886278214324193e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.439046698389576e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.939771553035824e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,7.341481978073716e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.939770825440064e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004714998649433,285.2846069335937,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1015625,285.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.391787052154541,-0.0,-6.896316051552277e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.439046698389576e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.939771553035824e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,7.341481978073716e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.939770825440064e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004714998649433,285.2846069335937,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1015625,285.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.391787052154541,-0.0,-6.896316051552277e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.441432484891266e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.942283941200004e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.343338074861094e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.942283213604242e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.000471619045129,285.28546142578125,294.1499938964844,285.95233154296875,282.26544189453125,286.8478698730469,286.0751037597656,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059780906885,6.56312115765445e-09,0.0010059715714305,-0.0162464752793312,0.0,0.0,0.0,-0.0080664362758398,60.0,0.383203387260437,-0.0,-6.899801974213915e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.441761358175428e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.942630276782438e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.343593460973352e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.942629549186675e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004716354596894,285.2857360839844,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0672912597656,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567214771990848e-09,0.0010060066124424,-0.0162571966648101,0.0,0.0,0.0,-0.0080684656277298,60.0,0.3808776438236236,-0.0,-6.90028230110329e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.441093425266443e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.941926691681148e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.3430739575997e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.941925964085384e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004716020775958,285.286865234375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.03857421875,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.5588814379680124e-09,0.0010059354826807,-0.0162353683263063,0.0,0.0,0.0,-0.0080643352121114,60.0,0.3734648525714874,-0.0,-6.899304594298884e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.441093425266443e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.941926691681148e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.3430739575997e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.941925964085384e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004716020775958,285.286865234375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.03857421875,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.5588814379680124e-09,0.0010059354826807,-0.0162353683263063,0.0,0.0,0.0,-0.0080643352121114,60.0,0.3734648525714874,-0.0,-6.899304594298884e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.438567940378562e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.34110944904387e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.9392666015774e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004714759124908,285.2879638671875,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.01531982421875,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529295146465,0.0,0.0,0.0,-0.0080487336963415,60.0,0.368473082780838,-0.0,-6.895613324786609e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.438567940378562e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.939267329173164e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.34110944904387e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.9392666015774e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004714759124908,285.2879638671875,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.01531982421875,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529295146465,0.0,0.0,0.0,-0.0080487336963415,60.0,0.368473082780838,-0.0,-6.895613324786609e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.43658160394989e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.937175491359083e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.339564763242379e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.937174763763323e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004713766975328,285.2885131835937,294.1499938964844,285.9357604980469,282.3091735839844,286.8044128417969,286.0057067871094,285.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502661076268623e-09,0.0010054546874016,-0.0160881020128726,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3667435944080353,-0.0,-6.892711468253766e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.434236562810838e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.934706758940592e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,7.337740680668503e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.934706031344832e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.000471259583719,285.2890930175781,294.1499938964844,285.9349060058594,282.3193054199219,286.796630859375,285.9970397949219,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3653710782527923,-0.0,-6.889285941724665e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.428337216377258e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.92849381873384e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.333152461796999e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0004709648783318,285.2901916503906,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,285.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3640076220035553,-0.0,-6.88067132159631e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.428337216377258e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.92849381873384e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.333152461796999e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0004709648783318,285.2901916503906,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,285.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3640076220035553,-0.0,-6.88067132159631e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.420942660653964e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.920707088895142e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.327400817302987e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.92070636129938e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004705955216195,285.2912902832031,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307805833216662e-09,0.0010037886677309,-0.0155776794999837,0.0,0.0,0.0,-0.0079398667439818,60.0,0.3645923733711242,-0.0,-6.86988244069653e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.420942660653964e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.920707088895142e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.327400817302987e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.92070636129938e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004705955216195,285.2912902832031,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307805833216662e-09,0.0010037886677309,-0.0155776794999837,0.0,0.0,0.0,-0.0079398667439818,60.0,0.3645923733711242,-0.0,-6.86988244069653e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.412295912625268e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.911601955536752e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.320675649680197e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.911601227940992e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0004701635916717,285.2923889160156,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.96563720703125,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.3668201863765716,-0.0,-6.85727670202141e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.412295912625268e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.911601955536752e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.320675649680197e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.911601227940992e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0004701635916717,285.2923889160156,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.96563720703125,285.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.3668201863765716,-0.0,-6.85727670202141e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.402399155078456e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.901179873850197e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.312978414120153e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.901179146254437e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004696692340075,285.29345703125,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.96221923828125,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.07675776365113e-09,0.0010018129833042,-0.0149724343791604,0.0,0.0,0.0,-0.0078253271058201,60.0,0.3711812794208526,-0.0,-6.842862632083779e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.402399155078456e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.901179873850197e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.312978414120153e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.901179146254437e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004696692340075,285.29345703125,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.96221923828125,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.07675776365113e-09,0.0010018129833042,-0.0149724343791604,0.0,0.0,0.0,-0.0078253271058201,60.0,0.3711812794208526,-0.0,-6.842862632083779e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.39703604672104e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.895532275550067e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.308807107619941e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.895531547954306e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004694013332482,285.29400634765625,294.1499938964844,285.9584655761719,282.4390869140625,286.7305603027344,285.9616394042969,285.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099356602449924e-09,0.00100124173332,-0.0147973867133259,0.0,0.0,0.0,-0.0077922004275023,60.0,0.3740308582782745,-0.0,-6.835058741216926e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.391390631208196e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.88958781817928e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.304416067199782e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.889587090583518e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004691193462349,285.2945556640625,294.1499938964844,285.96466064453125,282.45556640625,286.7237548828125,285.9618225097656,285.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006461525335,5.939602587545778e-09,0.0010006402153521,-0.014613140374422,0.0,0.0,0.0,-0.0077573331072926,60.0,0.3773799836635589,-0.0,-6.826848419905218e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.379351104144008e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.876909462036564e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,7.295051909750327e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.876908734440804e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004685179446823,285.2956237792969,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642028808594,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3854543268680572,-0.0,-6.80935556829354e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.379351104144008e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.876909462036564e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,7.295051909750327e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,9.876908734440804e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004685179446823,285.2956237792969,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642028808594,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3854543268680572,-0.0,-6.80935556829354e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.368469181936234e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.865449828794226e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.286587788257748e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.865449101198465e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0004679743433371,285.2965087890625,294.1499938964844,285.99383544921875,282.52154541015625,286.6997375488281,285.9683837890625,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.3938163816928863,-0.0,-6.793563045448536e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.36632277444005e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.8631891887635e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.284918683581054e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.863188461167738e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0004678671248257,285.29669189453125,294.1499938964844,285.9968566894531,282.5276794433594,286.69775390625,285.9693603515625,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.3955587148666382,-0.0,-6.790450157723171e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.352401684736832e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.848530316958204e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.274091331055388e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.848529589362442e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004671717761084,285.2977294921875,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9771728515625,285.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4076751172542572,-0.0,-6.770279981083149e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.352401684736832e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.848530316958204e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.274091331055388e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.848529589362442e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004671717761084,285.2977294921875,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9771728515625,285.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4076751172542572,-0.0,-6.770279981083149e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.262648432515562e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.833036892814562e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0004664368461817,285.2987976074219,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.9875183105469,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4218147993087768,-0.0,-6.748995673433458e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.833037620410324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.262648432515562e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.833036892814562e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0004664368461817,285.2987976074219,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.9875183105469,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4218147993087768,-0.0,-6.748995673433458e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.330068132840096e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.82501223916188e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.256720709847286e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.825011511566116e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004660561680793,285.29931640625,294.1499938964844,286.0542907714844,282.631591796875,286.6685485839844,285.99365234375,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4296824038028717,-0.0,-6.73798297157191e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.322298865299672e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.81683042482473e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,7.250678027048707e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,9.816829697228968e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0004656680685002,285.2998352050781,294.1499938964844,286.068115234375,282.6541748046875,286.6632385253906,286.0004272460937,285.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.438091516494751,-0.0,-6.726765633402465e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.306412539444864e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.800100815482438e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.238321995828301e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.800100815482438e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004648744943551,285.3008728027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155029296875,285.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4562948346138,-0.0,-6.70385773560156e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.306412539444864e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.800100815482438e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.238321995828301e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.800100815482438e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0004648744943551,285.3008728027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155029296875,285.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4562948346138,-0.0,-6.70385773560156e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.290172602050006e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.225690933410078e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0004640632832888,285.3019104003906,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4766467809677124,-0.0,-6.680481590137789e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.290172602050006e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,9.783000132301822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.225690933410078e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0004640632832888,285.3019104003906,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4766467809677124,-0.0,-6.680481590137789e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.27378496271558e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.212944910861552e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0004632446798495,285.3029479980469,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.05224609375,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.4991393983364105,-0.0,-6.656932782789228e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
