time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.27378496271558e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.765743016032502e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.212944910861552e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0004632446798495,285.3029479980469,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.05224609375,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.4991393983364105,-0.0,-6.656932782789228e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.257455531042068e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.200244726845995e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004624290158972,285.3039855957031,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.523773729801178,-0.0,-6.633510452047632e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.257455531042068e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.748547745402902e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.200244726845995e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004624290158972,285.3039855957031,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.523773729801178,-0.0,-6.633510452047632e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.249385766452178e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.740049426909536e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.193967758212239e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.740048699313776e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0004620259278453,285.3044738769531,294.1499938964844,286.2290954589844,282.8843078613281,286.6239013671875,286.0851745605469,285.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779162555933,0.0,0.0,0.0,-0.0068802367895841,60.0,0.5369585156440735,-0.0,-6.621949921736815e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.241398220183328e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.73163841990754e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.187755545601249e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.73163769231178e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0004616269143298,285.30499267578125,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.0970764160156,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5506417751312256,-0.0,-6.610517289118435e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.225811663782224e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.715224587125704e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.175632345024496e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.715223859529942e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004608483286574,285.3059997558594,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1221923828125,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5796334147453308,-0.0,-6.588236800553204e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.225811663782224e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.715224587125704e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.175632345024496e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.715223859529942e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004608483286574,285.3059997558594,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1221923828125,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5796334147453308,-0.0,-6.588236800553204e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.212077566189691e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.700762166175993e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.164950511651114e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.70076143858023e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004601622931659,285.3069152832031,294.1499938964844,286.34381103515625,283.02752685546875,286.6100769042969,286.1469116210937,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705523221597673e-09,0.000981536344625,-0.0087600173428654,0.0,0.0,0.0,-0.0066498024389147,60.0,0.6083868741989136,-0.0,-6.568635768644526e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.210905409418046e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.699528163764626e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.164038834162056e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.699527436168864e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.000460103736259,285.3070068359375,294.1499938964844,286.3479309082031,283.0325012207031,286.6097106933594,286.14910888671875,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690923344734641e-09,0.0009814115474,-0.0087217632681131,0.0,0.0,0.0,-0.0066425646655261,60.0,0.6109554767608643,-0.0,-6.566964572130018e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.196840255754068e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.684716496849433e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.15309870429337e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004594011406879,285.3079833984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6444832682609558,-0.0,-6.546923003725169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.196840255754068e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.684716496849433e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.15309870429337e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004594011406879,285.3079833984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6444832682609558,-0.0,-6.546923003725169e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.18381629162468e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.671001316746695e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.142969116102904e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.671000589150935e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004587505827657,285.3089904785156,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.680477499961853,-0.0,-6.528393470262017e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.18381629162468e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.671001316746695e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.142969116102904e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.671000589150935e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004587505827657,285.3089904785156,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.680477499961853,-0.0,-6.528393470262017e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.177703032037245e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.664564277045427e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.138215005397797e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.664563549449667e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0004584452253766,285.3094787597656,294.1499938964844,286.4887084960937,283.1947631835937,286.6017761230469,286.2234802246094,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772582425621973e-09,0.0009778740350157,-0.0076378751546144,0.0,0.0,0.0,-0.0064374920912086,60.0,0.6992686986923218,-0.0,-6.519704953689144e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.171907731797546e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.658461203798652e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.13370754965581e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.658461203798652e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.000458155729575,285.3099670410156,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2395935058594,285.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050548881557006e-09,0.0009772565681487,-0.0074486844241619,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7187175154685974,-0.0,-6.511474026638099e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.161272464552894e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,7.125434785848483e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004576244682539,285.3109436035156,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7593567967414856,-0.0,-6.496381388387817e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.161272464552894e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,7.125434785848483e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004576244682539,285.3109436035156,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7593567967414856,-0.0,-6.496381388387817e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.152069833362476e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.63757120189257e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.118277426343411e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.637570474296808e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004571648023556,285.3119201660156,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957894373878389e-09,0.0009751430479809,-0.0068010576069355,0.0,0.0,0.0,-0.0062791686505079,60.0,0.8026798963546753,-0.0,-6.483335823759262e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.152069833362476e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.63757120189257e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.118277426343411e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.637570474296808e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004571648023556,285.3119201660156,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,285.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957894373878389e-09,0.0009751430479809,-0.0068010576069355,0.0,0.0,0.0,-0.0062791686505079,60.0,0.8026798963546753,-0.0,-6.483335823759262e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.144282375928016e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.629369742469862e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.112220191629604e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.629369742469862e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0004567757714539,285.3128662109375,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,285.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608639901506194e-09,0.0009743132395669,-0.0065468093380331,0.0,0.0,0.0,-0.0062310663051903,60.0,0.8483816385269165,-0.0,-6.472306068872058e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.144282375928016e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.629369742469862e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.112220191629604e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.629369742469862e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0004567757714539,285.3128662109375,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,285.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608639901506194e-09,0.0009743132395669,-0.0065468093380331,0.0,0.0,0.0,-0.0062310663051903,60.0,0.8483816385269165,-0.0,-6.472306068872058e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.138022869592533e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004564631090033,285.3138427734375,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828774840088503e-09,0.0009736462961882,-0.0063424613326787,0.0,0.0,0.0,-0.0061924047768116,60.0,0.89665287733078,-0.0,-6.463448443128075e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.138022869592533e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.622778452467172e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004564631090033,285.3138427734375,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828774840088503e-09,0.0009736462961882,-0.0063424613326787,0.0,0.0,0.0,-0.0061924047768116,60.0,0.89665287733078,-0.0,-6.463448443128075e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.135426807915792e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.620044875191525e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.105332770152017e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.620044147595765e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0004563334223348,285.3143005371094,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,285.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9216951727867126,-0.0,-6.459776358269664e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.133310231845826e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.61781552177854e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.103686220943928e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.61781552177854e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004562276881188,285.3147888183594,294.1499938964844,286.8792724609375,283.5993347167969,286.6096496582031,286.42578125,285.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,0.947466254234314,-0.0,-6.456782841723907e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.130307444138452e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.614653390599416e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.101350638549775e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0004560776869766,285.31573486328125,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,285.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.000885009765625,-0.0,-6.45253734887774e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.130307444138452e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.614653390599416e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.101350638549775e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0004560776869766,285.31573486328125,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,285.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.000885009765625,-0.0,-6.45253734887774e-08,0.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.129021054832263e-05,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.613299334887417e-05,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,7.100350194377825e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.0,0.050000000745058,0.0004560134257189,285.3166809082031,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,285.4173889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0572288036346436,-0.0,-6.45071907001693e-08,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.129021054832263e-05,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.613299334887417e-05,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,7.100350194377825e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.0,0.050000000745058,0.0004560134257189,285.3166809082031,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,285.4173889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0572288036346436,-0.0,-6.45071907001693e-08,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6341693997383118,0.050000000745058,0.0408386476337909,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6341693997383118,0.050000000745058,0.0430050641298294,298.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6341693997383118,0.050000000745058,0.0317633934319019,298.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6341693997383118,0.050000000745058,0.0430050604045391,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6341693997383118,0.050000000745058,0.2039974927902221,285.40826416015625,291.1499938964844,287.0957336425781,283.8036499023437,293.85260009765625,295.67156982421875,285.56170654296875,1.0,0.1097182258963584,0.1348963677883148,0.1348963677883148,1.0,1.0,-0.4362821280956268,0.0067293075844645,0.42955282330513,-0.1291152089834213,0.0,0.0,0.0,10.15307331085205,60.0,1141.940673828125,-0.0,12.27773666381836,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.6310724020004272,0.050000000745058,0.0452357456088066,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.6310724020004272,0.050000000745058,0.0476354174315929,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.6310724020004272,0.050000000745058,0.0351833552122116,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.6310724020004272,0.050000000745058,0.0476354174315929,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.6310724020004272,0.050000000745058,0.2259619086980819,286.1153564453125,291.1499938964844,287.1435241699219,283.8454895019531,294.8453674316406,298.0830383300781,286.74102783203125,1.0,0.1210872381925582,0.2697927355766296,0.2697927355766296,1.0,1.0,-0.4819943308830261,0.0397122092545032,0.4422821402549743,-0.1061662212014198,0.0,0.0,0.0,12.5139741897583,60.0,2347.645751953125,-0.0,16.679489135742188,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.0456823371350765,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.048105701804161,298.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.0355307087302207,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.048105701804161,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.2281927317380905,288.1828308105469,291.1499938964844,287.2451171875,283.9295959472656,294.7384338378906,298.1357727050781,288.559326171875,1.0,0.1405749768018722,0.5395854711532593,0.5395854711532593,1.0,1.0,-0.486754447221756,0.1594443023204803,0.3273101449012756,0.0119566060602664,0.0,0.0,0.0,20.06121253967285,60.0,2281.77880859375,-0.0,23.18256568908692,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.0456823371350765,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.048105701804161,298.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.0355307087302207,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.048105701804161,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.5706913471221924,0.050000000745058,0.2281927317380905,288.1828308105469,291.1499938964844,287.2451171875,283.9295959472656,294.7384338378906,298.1357727050781,288.559326171875,1.0,0.1405749768018722,0.5395854711532593,0.5395854711532593,1.0,1.0,-0.486754447221756,0.1594443023204803,0.3273101449012756,0.0119566060602664,0.0,0.0,0.0,20.06121253967285,60.0,2281.77880859375,-0.0,23.18256568908692,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.5489974021911621,0.050000000745058,0.0458196476101875,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.5489974021911621,0.050000000745058,0.0482502952218055,298.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.5489974021911621,0.050000000745058,0.0356375016272068,297.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.5489974021911621,0.050000000745058,0.0482502952218055,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.5489974021911621,0.050000000745058,0.2288786172866821,288.86932373046875,291.1499938964844,287.2987060546875,283.9718017578125,293.91827392578125,298.1324157714844,289.1615905761719,1.0,0.1489690691232681,0.6744818687438965,0.6744818687438965,1.0,1.0,-0.4882174730300903,0.1961291879415512,0.2920882701873779,0.0481527745723724,0.0,0.0,0.0,23.734695434570312,60.0,1905.2867431640625,-0.0,26.331090927124023,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.532294750213623,0.050000000745058,0.0459506474435329,297.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.532294750213623,0.050000000745058,0.0483882427215576,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.532294750213623,0.050000000745058,0.03573939204216,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.532294750213623,0.050000000745058,0.0483882427215576,298.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.532294750213623,0.050000000745058,0.2295330017805099,289.3915405273437,291.1499938964844,287.3541259765625,284.0140380859375,293.6582336425781,298.1441650390625,289.6177673339844,1.0,0.1565280109643936,0.7395854592323303,0.7395854592323303,0.9981536269187928,1.0,-0.4896133542060852,0.2050376981496811,0.2845756411552429,0.056708812713623,0.0,0.0,0.0,27.23896217346192,60.0,1576.0189208984375,-0.0,29.35993194580078,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0461894422769546,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0486397072672843,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0359251201152801,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0486397072672843,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.2307258248329162,290.23492431640625,291.1499938964844,287.4700012207031,284.0986328125,293.55474853515625,298.1846923828125,290.4306030273437,1.0,0.1693569421768188,0.8697927594184875,0.8697927594184875,0.9944608211517334,1.0,-0.4921578764915466,0.2130893021821975,0.2790685892105102,0.0641612559556961,0.0,0.0,0.0,33.6258659362793,60.0,1188.86474609375,-0.0,34.92647171020508,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
