time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0461894422769546,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0486397072672843,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0359251201152801,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.0486397072672843,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.195556640625,0.5095430612564087,0.050000000745058,0.2307258248329162,290.23492431640625,291.1499938964844,287.4700012207031,284.0986328125,293.55474853515625,298.1846923828125,290.4306030273437,1.0,0.1693569421768188,0.8697927594184875,0.8697927594184875,0.9944608211517334,1.0,-0.4921578764915466,0.2130893021821975,0.2790685892105102,0.0641612559556961,0.0,0.0,0.0,33.6258659362793,60.0,1188.86474609375,-0.0,34.92647171020508,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0463933423161506,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0488544218242168,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0360837094485759,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0488544218242168,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.2317443490028381,290.9606018066406,291.1499938964844,287.5921325683594,284.18316650390625,293.568603515625,298.22314453125,291.1228332519531,1.0,0.1795234084129333,1.0,1.0,0.990768015384674,1.0,-0.4943306148052215,0.2164703905582428,0.2778602242469787,0.0670629367232322,0.0,0.0,0.0,39.07917785644531,60.0,930.7660522460938,-0.0,39.72501754760742,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0463933423161506,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0488544218242168,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0360837094485759,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.0488544218242168,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4954447746276855,0.050000000745058,0.2317443490028381,290.9606018066406,291.1499938964844,287.5921325683594,284.18316650390625,293.568603515625,298.22314453125,291.1228332519531,1.0,0.1795234084129333,1.0,1.0,0.990768015384674,1.0,-0.4943306148052215,0.2164703905582428,0.2778602242469787,0.0670629367232322,0.0,0.0,0.0,39.07917785644531,60.0,930.7660522460938,-0.0,39.72501754760742,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0465621426701545,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0490321777760982,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0362149998545646,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0490321777760982,298.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.2325875461101532,291.5563659667969,290.6499938964844,287.7199401855469,284.2674865722656,293.6102905273437,298.22381591796875,291.6873474121094,1.0,0.1874904334545135,1.0,1.0,0.9578891396522522,1.0,-0.4961293637752533,0.2177928239107132,0.2783365249633789,0.0680172815918922,0.0,0.0,0.0,43.59388732910156,48.0,733.598388671875,-0.0,43.72942352294922,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0465621426701545,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0490321777760982,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0362149998545646,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.0490321777760982,298.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.4857670366764068,0.050000000745058,0.2325875461101532,291.5563659667969,290.6499938964844,287.7199401855469,284.2674865722656,293.6102905273437,298.22381591796875,291.6873474121094,1.0,0.1874904334545135,1.0,1.0,0.9578891396522522,1.0,-0.4961293637752533,0.2177928239107132,0.2783365249633789,0.0680172815918922,0.0,0.0,0.0,43.59388732910156,48.0,733.598388671875,-0.0,43.72942352294922,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.4834589660167694,0.050000000745058,0.0466046929359436,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.4834589660167694,0.050000000745058,0.0490769855678081,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.4834589660167694,0.050000000745058,0.0362480916082859,297.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.4834589660167694,0.050000000745058,0.0490769855678081,298.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072326660156,0.4834589660167694,0.050000000745058,0.232800081372261,292.02880859375,290.6499938964844,287.85028076171875,284.34979248046875,293.6564025878906,298.2280578613281,292.13409423828125,1.0,0.1889633238315582,1.0,1.0,0.9256266355514526,1.0,-0.4965830743312835,0.218647614121437,0.2779354453086853,0.068843312561512,0.0,0.0,0.0,44.73260498046875,48.0,581.6726684570312,-0.0,44.74394226074219,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.4834779500961303,0.050000000745058,0.0466043390333652,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.4834779500961303,0.050000000745058,0.0490766130387783,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.4834779500961303,0.050000000745058,0.0362478196620941,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.4834779500961303,0.050000000745058,0.0490766130387783,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.015380859375,0.4834779500961303,0.050000000745058,0.2327983230352401,292.036865234375,290.1499938964844,287.8528137207031,284.3513488769531,293.65728759765625,298.2281494140625,292.1416931152344,1.0,0.1889410614967346,1.0,1.0,0.9250103235244752,1.0,-0.4965793192386627,0.2186603248119354,0.2779189944267273,0.0688585937023162,0.0,0.0,0.0,44.72321319580078,36.0,579.1018676757812,-0.0,44.73556900024414,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.4846887290477752,0.050000000745058,0.0465819612145423,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.4846887290477752,0.050000000745058,0.0490530468523502,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.4846887290477752,0.050000000745058,0.0362304151058197,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.4846887290477752,0.050000000745058,0.0490530468523502,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.4846887290477752,0.050000000745058,0.2326865345239639,292.2396545410156,290.1499938964844,287.9209899902344,284.39306640625,293.6807861328125,298.2315979003906,292.3333435058594,1.0,0.187751829624176,1.0,1.0,0.9085708856582642,1.0,-0.4963409602642059,0.2189669162034988,0.2773740589618683,0.0692691877484321,0.0,0.0,0.0,44.12530899047852,36.0,514.562744140625,-0.0,44.20274353027344,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4035949707031,0.4871903359889984,0.050000000745058,0.0465361960232257,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4035949707031,0.4871903359889984,0.050000000745058,0.0490048564970493,298.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4035949707031,0.4871903359889984,0.050000000745058,0.0361948199570179,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4035949707031,0.4871903359889984,0.050000000745058,0.0490048564970493,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4035949707031,0.4871903359889984,0.050000000745058,0.2324579358100891,292.4207458496094,289.6499938964844,287.9902038574219,284.4346008300781,293.7030944824219,298.2356262207031,292.5044860839844,1.0,0.1854737251996994,1.0,1.0,0.8901755213737488,1.0,-0.4958533942699432,0.2192803770303726,0.2765730321407318,0.069751501083374,0.0,0.0,0.0,42.90217971801758,25.0,457.3262023925781,-0.0,43.1142463684082,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0463954024016857,297.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0488565936684608,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0360853150486946,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0488565936684608,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.231754645705223,292.7265930175781,289.1499938964844,288.1314697265625,284.5170593261719,293.7440795898437,298.244873046875,292.79345703125,1.0,0.1785135269165039,1.0,1.0,0.853384792804718,1.0,-0.4943532645702362,0.2199488878250122,0.274404376745224,0.0709019005298614,0.0,0.0,0.0,39.138633728027344,25.0,361.4902038574219,-0.0,39.777923583984375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0463954024016857,297.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0488565936684608,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0360853150486946,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.0488565936684608,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712890625,0.4953183829784393,0.050000000745058,0.231754645705223,292.7265930175781,289.1499938964844,288.1314697265625,284.5170593261719,293.7440795898437,298.244873046875,292.79345703125,1.0,0.1785135269165039,1.0,1.0,0.853384792804718,1.0,-0.4943532645702362,0.2199488878250122,0.274404376745224,0.0709019005298614,0.0,0.0,0.0,39.138633728027344,25.0,361.4902038574219,-0.0,39.777923583984375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0461117811501026,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0485579296946525,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03045654296875,0.805422306060791,0.1816946119070053,0.1258067935705185,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0485579296946525,298.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.2303379029035568,293.01666259765625,288.6499938964844,288.2760314941406,284.5985717773437,293.7933654785156,298.2381896972656,293.07427978515625,1.0,0.1751648485660553,1.0,1.0,0.8165940642356873,1.0,-0.5992660522460938,0.2672882676124573,0.3319777846336365,0.0945383459329605,0.0,0.0,0.0,32.40287780761719,25.0,326.67803955078125,-0.0,45.256622314453125,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0461117811501026,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0485579296946525,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03045654296875,0.805422306060791,0.1816946119070053,0.1258067935705185,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.0485579296946525,298.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960632324219,0.516004741191864,0.050000000745058,0.2303379029035568,293.01666259765625,288.6499938964844,288.2760314941406,284.5985717773437,293.7933654785156,298.2381896972656,293.07427978515625,1.0,0.1751648485660553,1.0,1.0,0.8165940642356873,1.0,-0.5992660522460938,0.2672882676124573,0.3319777846336365,0.0945383459329605,0.0,0.0,0.0,32.40287780761719,25.0,326.67803955078125,-0.0,45.256622314453125,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2600402832031,0.8229302763938904,0.169825792312622,0.1470107287168502,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.0482448004186153,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2617492675781,0.861769437789917,0.1909398436546325,0.1322015076875686,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.0482448004186153,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.2288525700569152,293.25445556640625,288.1499938964844,288.4233093261719,284.6789245605469,293.6900329589844,298.18603515625,293.2897033691406,1.0,0.1745938658714294,1.0,1.0,0.713031530380249,1.0,-0.7254863977432251,0.3350956439971924,0.3903907835483551,0.1369163990020752,0.0,0.0,0.0,25.596567153930664,25.0,244.1664428710937,-0.0,53.27576446533203,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2600402832031,0.8229302763938904,0.169825792312622,0.1470107287168502,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.0482448004186153,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2617492675781,0.861769437789917,0.1909398436546325,0.1322015076875686,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.0482448004186153,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.5496230125427246,0.050000000745058,0.2288525700569152,293.25445556640625,288.1499938964844,288.4233093261719,284.6789245605469,293.6900329589844,298.18603515625,293.2897033691406,1.0,0.1745938658714294,1.0,1.0,0.713031530380249,1.0,-0.7254863977432251,0.3350956439971924,0.3903907835483551,0.1369163990020752,0.0,0.0,0.0,25.596567153930664,25.0,244.1664428710937,-0.0,53.27576446533203,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768615722656,0.8890882730484009,0.1780397891998291,0.0984416455030441,297.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768920898437,0.8890882730484009,0.1576377153396606,0.103663794696331,298.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768615722656,0.8890882730484009,0.2071167230606079,0.0765657275915145,297.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3719787597656,0.6883416175842285,0.1457781493663787,0.0476551130414009,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3771057128906,0.8890882730484009,0.1604854613542556,0.4917364120483398,293.3773803710937,288.1499938964844,288.5699157714844,284.75653076171875,293.3648681640625,298.1131286621094,293.3759460449219,1.0,0.1814020872116089,1.0,1.0,0.6114104390144348,1.0,-0.981812059879303,0.4916027188301086,0.4902093708515167,0.2458879500627517,0.0,0.0,0.0,13.425647735595703,25.0,68.34504699707031,-0.0,76.15338134765625,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768920898437,0.8890390992164612,0.1782495677471161,0.0984078794717788,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769226074219,0.8890390992164612,0.1577616333961486,0.1036282405257225,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3768920898437,0.8890390992164612,0.2074386030435562,0.0765394642949104,297.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3724975585937,0.6928997039794922,0.1459529846906662,0.0485372692346572,298.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3770751953125,0.8890390992164612,0.1606172174215316,0.4915677309036255,293.3772888183594,287.6499938964844,288.5727233886719,284.7580261230469,293.3565673828125,298.1146850585937,293.37518310546875,1.0,0.1815068125724792,1.0,1.0,0.6094690561294556,1.0,-0.9824777245521544,0.4930812418460846,0.4893964529037475,0.2471355497837066,0.0,0.0,0.0,13.430113792419434,45.0,63.794212341308594,-0.0,76.29169464111328,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3433532714844,0.8799492120742798,0.1841247379779815,0.0923342183232307,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3433532714844,0.8799492120742798,0.1614226251840591,0.0972323790192604,298.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3433532714844,0.8799492120742798,0.2158444970846176,0.0718155056238174,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9784196615219116,0.1482951641082763,0.1308329403400421,297.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3433532714844,0.8799492120742798,0.1644268035888672,0.4612285494804382,293.3402404785156,287.6499938964844,288.6480407714844,284.7970275878906,293.08355712890625,298.1551513671875,293.32275390625,1.0,0.1879601031541824,1.0,1.0,0.5576878190040588,1.0,-1.0243008136749268,0.5506625175476074,0.4736382365226745,0.2965297400951385,0.0,0.0,0.0,13.564094543457031,45.0,-74.92454528808594,-0.0,84.65764617919922,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.22442626953125,0.8914965391159058,0.1896034628152847,0.1001077368855476,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22442626953125,0.8914965391159058,0.1650454550981521,0.1054182648658752,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.22442626953125,0.8914965391159058,0.2233517169952392,0.0778615698218345,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22344970703125,0.8987393379211426,0.150454044342041,0.1079310029745101,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.22442626953125,0.8914965391159058,0.1681249737739563,0.5000588893890381,293.21636962890625,287.1499938964844,288.7236633300781,284.835693359375,292.4662170410156,298.1470947265625,293.1670227050781,1.0,0.1964457482099533,1.0,1.0,0.4777924418449402,1.0,-1.0710039138793943,0.6547869443893433,0.4162170588970184,0.3914535939693451,0.0,0.0,0.0,14.642613410949709,65.0,-324.4683837890625,-0.0,96.36278533935548,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1984282284975052,0.1101739928126335,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1712450087070465,0.1160185262560844,298.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.2357494533061981,0.0856908857822418,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43572998046875,0.9808899760246276,0.1531552821397781,0.1449329406023025,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1742826402187347,0.5503419041633606,292.4271850585937,286.6499938964844,288.8755187988281,284.91180419921875,290.8265991210937,298.1191711425781,292.3155212402344,1.0,0.2198300212621688,1.0,1.0,0.3180017173290252,1.0,-1.2078124284744265,0.9622377753257751,0.2455746084451675,0.6717822551727295,0.0,0.0,0.0,17.18538475036621,85.0,-1068.2093505859375,-0.0,135.667724609375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1984282284975052,0.1101739928126335,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1712450087070465,0.1160185262560844,298.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.2357494533061981,0.0856908857822418,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43572998046875,0.9808899760246276,0.1531552821397781,0.1449329406023025,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506225585937,0.9053053855895996,0.1742826402187347,0.5503419041633606,292.4271850585937,286.6499938964844,288.8755187988281,284.91180419921875,290.8265991210937,298.1191711425781,292.3155212402344,1.0,0.2198300212621688,1.0,1.0,0.3180017173290252,1.0,-1.2078124284744265,0.9622377753257751,0.2455746084451675,0.6717822551727295,0.0,0.0,0.0,17.18538475036621,85.0,-1068.2093505859375,-0.0,135.667724609375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323303222656,0.9201885461807252,0.2016253173351287,0.1211970746517181,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323303222656,0.9201885461807252,0.1736254841089248,0.127626359462738,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323303222656,0.9201885461807252,0.2412737011909485,0.0942643955349922,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225036621094,0.9662888646125792,0.1535495817661285,0.1455355137586593,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323303222656,0.9201885461807252,0.17647385597229,0.6054044961929321,291.7088928222656,286.6499938964844,288.9687805175781,284.9576721191406,290.0345764160156,298.07293701171875,291.59771728515625,1.0,0.238038957118988,1.0,1.0,0.2200900763273239,1.0,-1.312907338142395,1.1654917001724243,0.1474155485630035,0.8538368940353394,0.0,0.0,0.0,19.519027709960938,85.0,-1368.2752685546875,-0.0,172.4927978515625,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9289779663085938,0.2025884687900543,0.1279759258031845,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.9537184238433838,0.1742907762527465,0.1444377154111862,298.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9289779663085938,0.2438496500253677,0.0995368286967277,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9566361904144288,0.1535400748252868,0.1456716209650039,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9289779663085938,0.177040547132492,0.6392662525177002,291.2569580078125,286.1499938964844,289.0277404785156,284.9862976074219,289.70721435546875,298.038330078125,291.1592102050781,1.0,0.2509938180446625,1.0,1.0,0.1582109779119491,1.0,-1.3883222341537476,1.2878283262252808,0.1004938408732414,0.9607557654380798,0.0,0.0,0.0,21.21509552001953,105.0,-1425.4129638671875,-0.0,202.591552734375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32635498046875,0.9394941926002502,0.2031378746032714,0.1366920471191406,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.981733500957489,0.1719021648168563,0.1636537462472915,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32635498046875,0.9394941926002502,0.2486708164215088,0.1063160374760627,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251342773437,0.9425249099731444,0.1526812613010406,0.1451639682054519,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.9875457286834716,0.1752796620130539,0.7926390767097473,290.30908203125,286.14288330078125,289.1797180175781,285.05908203125,289.26861572265625,297.9344482421875,290.2503967285156,1.0,0.2895707786083221,1.0,1.0,0.0949265882372856,1.0,-1.6190606355667114,1.6036697626113892,0.0153908692300319,1.2286463975906372,0.0,0.0,0.0,26.105663299560547,125.0,-1237.125244140625,-0.0,312.9027709960937,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32635498046875,0.9394941926002502,0.2031378746032714,0.1366920471191406,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.981733500957489,0.1719021648168563,0.1636537462472915,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32635498046875,0.9394941926002502,0.2486708164215088,0.1063160374760627,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251342773437,0.9425249099731444,0.1526812613010406,0.1451639682054519,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.9875457286834716,0.1752796620130539,0.7926390767097473,290.30908203125,286.14288330078125,289.1797180175781,285.05908203125,289.26861572265625,297.9344482421875,290.2503967285156,1.0,0.2895707786083221,1.0,1.0,0.0949265882372856,1.0,-1.6190606355667114,1.6036697626113892,0.0153908692300319,1.2286463975906372,0.0,0.0,0.0,26.105663299560547,125.0,-1237.125244140625,-0.0,312.9027709960937,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.810791015625,0.8299548625946045,0.1951831132173538,0.1782987713813781,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.7911598086357117,0.1696702539920807,0.1622324883937835,297.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80865478515625,0.8912057280540466,0.2433395534753799,0.1723056882619857,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8141784667969,0.7604687809944153,0.1506316065788269,0.1443148702383041,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124084472656,0.7941275238990784,0.1710399836301803,0.7780014276504517,289.8083190917969,286.1065979003906,289.3308410644531,285.13006591796875,289.3266296386719,297.7987060546875,289.7910461425781,1.0,0.3281585574150085,1.0,1.0,0.0316421948373317,1.0,-1.7225427627563477,1.722431182861328,0.0001115326886065,1.3272781372070312,0.0,0.0,0.0,48.86837768554688,113.0,-723.2371826171875,-0.0,434.80316162109375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.810791015625,0.8299548625946045,0.1951831132173538,0.1782987713813781,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.7911598086357117,0.1696702539920807,0.1622324883937835,297.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80865478515625,0.8912057280540466,0.2433395534753799,0.1723056882619857,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8141784667969,0.7604687809944153,0.1506316065788269,0.1443148702383041,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124084472656,0.7941275238990784,0.1710399836301803,0.7780014276504517,289.8083190917969,286.1065979003906,289.3308410644531,285.13006591796875,289.3266296386719,297.7987060546875,289.7910461425781,1.0,0.3281585574150085,1.0,1.0,0.0316421948373317,1.0,-1.7225427627563477,1.722431182861328,0.0001115326886065,1.3272781372070312,0.0,0.0,0.0,48.86837768554688,113.0,-723.2371826171875,-0.0,434.80316162109375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7162780761719,0.774160623550415,0.1925780326128006,0.1757782548666,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171936035156,0.7411226034164429,0.1689880788326263,0.1619370430707931,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7150573730469,0.8325400352478027,0.2409159839153289,0.1703165024518966,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181396484375,0.7140482068061829,0.1495238989591598,0.1437626183032989,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171630859375,0.742302656173706,0.1693359911441803,0.772071123123169,289.71484375,286.0885925292969,289.4059143066406,285.16485595703125,289.4010314941406,297.73126220703125,289.7049865722656,1.0,0.3394915461540222,1.0,1.0,0.0,1.0,-1.7089861631393433,1.7089831829071045,3.057882850043825e-06,1.316595435142517,0.0,0.0,0.0,62.341339111328125,113.0,-488.00103759765625,-0.0,466.0378112792969,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6648254394531,0.7464584708213806,0.1911673694849014,0.174347922205925,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6652526855469,0.7177389860153198,0.1687267571687698,0.1618737578392028,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6641845703125,0.8044498562812805,0.2401351779699325,0.1695025563240051,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6657409667969,0.6878239512443542,0.1486662030220031,0.1432123035192489,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6652526855469,0.7175458669662476,0.1680677235126495,0.7672140002250671,289.6640930175781,286.0706787109375,289.48052978515625,285.1991882324219,289.47564697265625,297.6844482421875,289.65924072265625,1.0,0.3475642502307892,1.0,1.0,0.0,1.0,-1.6997177600860596,1.6997153759002686,2.3470927317248425e-06,1.3091636896133425,0.0,0.0,0.0,71.84541320800781,101.0,-311.15264892578125,-0.0,487.9439086914063,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.724638819694519,0.1907110959291458,0.1736625134944915,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.6963242888450623,0.1692302525043487,0.1624478250741958,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.7804908752441406,0.2413566410541534,0.1700629740953445,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6462707519531,0.6648385524749756,0.1478047519922256,0.1425385922193527,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.6933512091636658,0.1667196601629257,0.7613700032234192,289.646728515625,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.62664794921875,289.64862060546875,1.0,0.3563360273838043,1.0,1.0,0.0,1.0,-1.6924234628677368,1.6924211978912354,2.3275174498849083e-06,1.3032013177871704,0.0,0.0,0.0,82.18150329589844,89.0,-80.93283081054688,-0.0,513.2383422851562,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.724638819694519,0.1907110959291458,0.1736625134944915,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.6963242888450623,0.1692302525043487,0.1624478250741958,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.7804908752441406,0.2413566410541534,0.1700629740953445,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6462707519531,0.6648385524749756,0.1478047519922256,0.1425385922193527,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.6933512091636658,0.1667196601629257,0.7613700032234192,289.646728515625,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.62664794921875,289.64862060546875,1.0,0.3563360273838043,1.0,1.0,0.0,1.0,-1.6924234628677368,1.6924211978912354,2.3275174498849083e-06,1.3032013177871704,0.0,0.0,0.0,82.18150329589844,89.0,-80.93283081054688,-0.0,513.2383422851562,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.681396484375,0.7217899560928345,0.1916849017143249,0.1743196099996566,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810607910156,0.693640410900116,0.1702833175659179,0.1633547246456146,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819763183594,0.7783259749412537,0.2436213493347168,0.1714749038219452,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.6609777212142944,0.1478376686573028,0.142474889755249,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6809997558594,0.6888790726661682,0.1665688306093216,0.7600463032722473,289.6820373535156,286.0092468261719,289.7364501953125,285.31524658203125,289.731689453125,297.6016845703125,289.68701171875,1.0,0.3583517968654632,1.0,1.0,0.0,1.0,-1.6943265199661257,1.694324254989624,2.3323898403759813e-06,1.3045734167099,0.0,0.0,0.0,84.31390380859375,89.0,20.67037582397461,-0.0,520.5908813476562,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6998596191406,0.7224919199943542,0.1921944767236709,0.1746963858604431,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.699462890625,0.6944596767425537,0.1707494258880615,0.1637417525053024,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005615234375,0.7795031070709229,0.2445666342973709,0.1720742583274841,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.6612886786460876,0.1479622423648834,0.1425345242023468,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.69940185546875,0.6891298294067383,0.166653573513031,0.7601003646850586,289.7006225585937,286.0003967285156,289.7732849121094,285.331787109375,289.7685546875,297.5953369140625,289.70635986328125,1.0,0.3583998084068298,1.0,1.0,0.0,1.0,-1.696098566055298,1.6960961818695068,2.3370303097181022e-06,1.3059308528900146,0.0,0.0,0.0,84.2275390625,77.0,46.29305648803711,-0.0,521.4684448242188,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
