time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292860,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.7312813401222229,0.1947788894176483,0.1766686290502548,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926330566406,0.7040870189666748,0.1729663461446762,0.1655468642711639,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7941589355469,0.79117751121521,0.2488098293542862,0.174774095416069,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.6686465740203857,0.1488982588052749,0.1431091129779815,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.6967291831970215,0.1675101071596145,0.7623316049575806,289.7942199707031,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.57763671875,289.8019714355469,1.0,0.3563084006309509,1.0,1.0,0.0,1.0,-1.7072407007217407,1.7072383165359497,2.366475655435352e-06,1.3145761489868164,0.0,0.0,0.0,80.95330047607422,65.0,115.48828887939452,-0.0,519.0778198242188,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.7312813401222229,0.1947788894176483,0.1766686290502548,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926330566406,0.7040870189666748,0.1729663461446762,0.1655468642711639,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7941589355469,0.79117751121521,0.2488098293542862,0.174774095416069,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.6686465740203857,0.1488982588052749,0.1431091129779815,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.6967291831970215,0.1675101071596145,0.7623316049575806,289.7942199707031,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.57763671875,289.8019714355469,1.0,0.3563084006309509,1.0,1.0,0.0,1.0,-1.7072407007217407,1.7072383165359497,2.366475655435352e-06,1.3145761489868164,0.0,0.0,0.0,80.95330047607422,65.0,115.48828887939452,-0.0,519.0778198242188,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8784484863281,0.7434787750244141,0.1971835047006607,0.1785334348678589,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.7167595028877258,0.174969345331192,0.1671592593193054,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795166015625,0.8064624071121216,0.2524287700653076,0.1770757436752319,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.876953125,0.6800366640090942,0.1499865502119064,0.1438437700271606,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.7084409594535828,0.1685916930437088,0.7657269835472107,289.87957763671875,285.94122314453125,290.0199279785156,285.4420166015625,290.0154724121094,297.5694274902344,289.8881225585937,1.0,0.3529582023620605,1.0,1.0,0.0,1.0,-1.719135880470276,1.7191334962844849,2.398229526079376e-06,1.3238595724105835,0.0,0.0,0.0,76.1915283203125,65.0,145.01919555664062,-0.0,512.7622680664062,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076232910156,0.748473584651947,0.1980188339948654,0.1791838556528091,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.7215114235877991,0.1756620109081268,0.1677155643701553,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087219238281,0.8123207092285156,0.2536495327949524,0.1778514534235,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.6847611665725708,0.1503928005695343,0.1441256999969482,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.7131012678146362,0.1690018475055694,0.7670684456825256,289.90875244140625,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.5673828125,289.9174499511719,1.0,0.3516415059566498,1.0,1.0,0.0,1.0,-1.7234647274017334,1.7234622240066528,2.4098560515994905e-06,1.3272429704666138,0.0,0.0,0.0,74.35164642333984,53.0,151.6729278564453,-0.0,510.1227111816406,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7605427503585815,0.1998027563095092,0.1805751472711563,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7324567437171936,0.177140012383461,0.1689016968011856,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.825424075126648,0.2562153339385986,0.1794805973768234,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6960728764533997,0.1512945592403412,0.1447606235742569,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.723564088344574,0.1699201762676239,0.7701263427734375,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163024902344,297.56158447265625,289.9790954589844,1.0,0.3486652672290802,1.0,1.0,0.0,1.0,-1.7329484224319458,1.7329459190368652,2.435454462101916e-06,1.3346600532531738,0.0,0.0,0.0,70.224609375,53.0,162.10000610351562,-0.0,503.9998474121094,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03192138671875,0.7754488587379456,0.2016687393188476,0.1820329129695892,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312805175781,0.7456523180007935,0.1786857098340988,0.1701418608427047,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330810546875,0.8408294320106506,0.2588522732257843,0.1811534464359283,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0302734375,0.7096655964851379,0.1522773802280426,0.1454632878303527,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.031005859375,0.7358269095420837,0.1709289997816085,0.7735540866851807,290.0330810546875,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55670166015625,290.0421142578125,1.0,0.3453777432441711,1.0,1.0,0.0,1.0,-1.743154764175415,1.743152379989624,2.4631947326270165e-06,1.3426470756530762,0.0,0.0,0.0,65.697998046875,41.0,169.00482177734375,-0.0,497.0685119628906,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.8152177929878235,0.205588161945343,0.1851004213094711,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.782562792301178,0.1819342970848083,0.1727497726678848,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.8833635449409485,0.264280766248703,0.1845942586660385,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1577453613281,0.7421048283576965,0.1544322669506073,0.1470293849706649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.7699927687644958,0.1731461584568023,0.7812459468841553,290.1605529785156,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5497436523437,290.1695251464844,1.0,0.3381290137767792,1.0,1.0,0.0,1.0,-1.7652153968811035,1.765212893486023,2.523819603084121e-06,1.3599187135696411,0.0,0.0,0.0,55.78098678588867,29.0,175.49940490722656,-0.0,481.3619079589844,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.8152177929878235,0.205588161945343,0.1851004213094711,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.782562792301178,0.1819342970848083,0.1727497726678848,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.8833635449409485,0.264280766248703,0.1845942586660385,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1577453613281,0.7421048283576965,0.1544322669506073,0.1470293849706649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584777832031,0.7699927687644958,0.1731461584568023,0.7812459468841553,290.1605529785156,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5497436523437,290.1695251464844,1.0,0.3381290137767792,1.0,1.0,0.0,1.0,-1.7652153968811035,1.765212893486023,2.523819603084121e-06,1.3599187135696411,0.0,0.0,0.0,55.78098678588867,29.0,175.49940490722656,-0.0,481.3619079589844,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861022949219,0.8726416230201721,0.2096939235925674,0.1883197724819183,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28546142578125,0.8385633230209351,0.1853392869234085,0.1754868179559707,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.95562344789505,0.2698486447334289,0.1881207674741745,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2844543457031,0.7949545979499817,0.1567765027284622,0.1487587690353393,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.824911892414093,0.1755490750074386,0.7897179126739502,290.28717041015625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5453491210937,290.2958679199219,1.0,0.3302681148052215,1.0,1.0,0.0,1.0,-1.788849711418152,1.7888472080230713,2.5897663817886496e-06,1.3784257173538208,0.0,0.0,0.0,45.063255310058594,25.0,175.51966857910156,-0.0,463.749755859375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861022949219,0.8726416230201721,0.2096939235925674,0.1883197724819183,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28546142578125,0.8385633230209351,0.1853392869234085,0.1754868179559707,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.95562344789505,0.2698486447334289,0.1881207674741745,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2844543457031,0.7949545979499817,0.1567765027284622,0.1487587690353393,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.824911892414093,0.1755490750074386,0.7897179126739502,290.28717041015625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5453491210937,290.2958679199219,1.0,0.3302681148052215,1.0,1.0,0.0,1.0,-1.788849711418152,1.7888472080230713,2.5897663817886496e-06,1.3784257173538208,0.0,0.0,0.0,45.063255310058594,25.0,175.51966857910156,-0.0,463.749755859375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40985107421875,0.941344439983368,0.2138985693454742,0.1917962580919265,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8986257910728455,0.1888219863176345,0.178472563624382,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.996527135372162,0.2760485112667084,0.1783963590860366,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.8491423726081848,0.1592217087745666,0.1507614701986313,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.8811461329460144,0.1780400276184082,0.7994292378425598,290.4107971191406,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5442810058594,290.4189758300781,1.0,0.3243133723735809,1.0,1.0,0.0,1.0,-1.7990210056304932,1.799018383026123,2.618762209749548e-06,1.3866173028945925,0.0,0.0,0.0,37.81896209716797,25.0,171.48171997070312,-0.0,447.9429931640625,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40985107421875,0.941344439983368,0.2138985693454742,0.1917962580919265,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8986257910728455,0.1888219863176345,0.178472563624382,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.996527135372162,0.2760485112667084,0.1783963590860366,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.8491423726081848,0.1592217087745666,0.1507614701986313,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.8811461329460144,0.1780400276184082,0.7994292378425598,290.4107971191406,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5442810058594,290.4189758300781,1.0,0.3243133723735809,1.0,1.0,0.0,1.0,-1.7990210056304932,1.799018383026123,2.618762209749548e-06,1.3866173028945925,0.0,0.0,0.0,37.81896209716797,25.0,171.48171997070312,-0.0,447.9429931640625,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9848685264587402,0.2181444019079208,0.1954626888036728,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52593994140625,0.9446529746055604,0.1923310607671737,0.1816437840461731,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52655029296875,0.9853863716125488,0.2860392928123474,0.1523101180791854,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5249938964844,0.8867096900939941,0.1617093682289123,0.1529644727706909,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.9224604964256288,0.1806147992610931,0.8101937770843506,290.5273132324219,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56219482421875,290.5350952148437,1.0,0.3198057115077972,1.0,1.0,0.0,1.0,-1.7914773225784302,1.79147469997406,2.5972647108574165e-06,1.3805619478225708,0.0,0.0,0.0,34.337310791015625,43.0,163.74232482910156,-0.0,432.6746520996094,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9848685264587402,0.2181444019079208,0.1954626888036728,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52593994140625,0.9446529746055604,0.1923310607671737,0.1816437840461731,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52655029296875,0.9853863716125488,0.2860392928123474,0.1523101180791854,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5249938964844,0.8867096900939941,0.1617093682289123,0.1529644727706909,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.9224604964256288,0.1806147992610931,0.8101937770843506,290.5273132324219,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56219482421875,290.5350952148437,1.0,0.3198057115077972,1.0,1.0,0.0,1.0,-1.7914773225784302,1.79147469997406,2.5972647108574165e-06,1.3805619478225708,0.0,0.0,0.0,34.337310791015625,43.0,163.74232482910156,-0.0,432.6746520996094,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.9927746653556824,0.22030571103096,0.1973663717508316,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.9547980427742004,0.1941171735525131,0.1832976043224334,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.982567310333252,0.2916178107261657,0.1478180885314941,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.8951444625854492,0.1630017161369323,0.1541463285684585,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813903808594,0.9322510957717896,0.1819706857204437,0.8160582184791565,290.5830078125,285.77362060546875,290.7182312011719,285.76470947265625,290.71502685546875,297.5741882324219,290.5906677246094,1.0,0.32097327709198,1.0,1.0,0.0,1.0,-1.7987961769104004,1.7987935543060305,2.61761942965677e-06,1.3860574960708618,0.0,0.0,0.0,33.999385833740234,43.0,159.55880737304688,-0.0,436.1117248535156,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9927588701248168,0.2224873006343841,0.1993210762739181,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.9545691013336182,0.1959194391965866,0.1850011795759201,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63677978515625,0.9840068221092224,0.2965833842754364,0.1500529050827026,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.894565999507904,0.1643215119838714,0.1553899347782135,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360778808594,0.9313945770263672,0.1833548098802566,0.8222451210021973,290.6376647949219,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5829467773437,290.6451110839844,1.0,0.3240634202957153,1.0,1.0,0.0,1.0,-1.8147835731506348,1.8147809505462649,2.662977976797265e-06,1.398485779762268,0.0,0.0,0.0,34.60797882080078,63.0,155.6066436767578,-0.0,447.8592224121094,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.970430552959442,0.226886361837387,0.2033529132604599,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415466308594,0.9262556433677672,0.1995505839586258,0.1885273456573486,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.994672954082489,0.3036136925220489,0.172323539853096,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.8701126575469971,0.1670150160789489,0.1580242663621902,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.9028074741363524,0.1861153692007064,0.8351513743400574,290.7427673339844,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5840759277344,290.7497253417969,1.0,0.3361218869686126,1.0,1.0,0.0,1.0,-1.8692443370819087,1.86924147605896,2.821204134306754e-06,1.4409927129745483,0.0,0.0,0.0,38.59088134765625,83.0,147.27294921875,-0.0,495.40374755859375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.970430552959442,0.226886361837387,0.2033529132604599,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415466308594,0.9262556433677672,0.1995505839586258,0.1885273456573486,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.994672954082489,0.3036136925220489,0.172323539853096,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.8701126575469971,0.1670150160789489,0.1580242663621902,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.9028074741363524,0.1861153692007064,0.8351513743400574,290.7427673339844,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5840759277344,290.7497253417969,1.0,0.3361218869686126,1.0,1.0,0.0,1.0,-1.8692443370819087,1.86924147605896,2.821204134306754e-06,1.4409927129745483,0.0,0.0,0.0,38.59088134765625,83.0,147.27294921875,-0.0,495.40374755859375,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8235168457031,0.9289941787719728,0.2304945141077041,0.2067661583423614,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82305908203125,0.8867560029029846,0.202526107430458,0.1915268301963806,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.9990000128746032,0.3062049448490143,0.2018509358167648,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.822265625,0.8363537788391113,0.1692476421594619,0.160316988825798,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82275390625,0.8655796051025391,0.1882764399051666,0.845882773399353,290.82421875,285.7215576171875,290.9351806640625,285.8810729980469,290.9327697753906,297.5672302246094,290.83062744140625,1.0,0.3505342006683349,1.0,1.0,0.0,1.0,-1.928039073944092,1.928036093711853,2.998151330757537e-06,1.4869718551635742,0.0,0.0,0.0,44.78952407836914,83.0,139.56991577148438,-0.0,555.9317626953125,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406066894531,0.9181456565856934,0.2312767058610916,0.2075211554765701,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84014892578125,0.8776060938835144,0.2031708359718322,0.1921923756599426,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9990000128746032,0.306439459323883,0.208890289068222,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8283986449241638,0.1697339117527008,0.1608316600322723,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.8567250370979309,0.1887281835079193,0.8482122421264648,290.84130859375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.56182861328125,290.8475646972656,1.0,0.3540940284729004,1.0,1.0,0.0,1.0,-1.9416077136993408,1.941604733467102,3.03985893879144e-06,1.4975794553756714,0.0,0.0,0.0,46.52750778198242,101.0,137.7428436279297,-0.0,571.4177856445312,1.0,283.00128173828125,284.4677429199219,290.279052734375,291.3573303222656,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.871436200504884e-21,3.435718100252442e-21,3.435718100252442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908020019531,0.8538532853126526,0.2315596342086792,0.210448607802391,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.820093035697937,0.2041089534759521,0.194978266954422,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.9402522444725036,0.3046832382678985,0.214904248714447,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885498046875,0.7721441984176636,0.170271098613739,0.1630108654499054,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7999027967453003,0.1888372749090194,0.8574667572975159,288.2377014160156,285.7018737792969,291.0171203613281,285.929443359375,291.01483154296875,297.5130310058594,287.8358459472656,1.0,0.3697752952575683,1.0,1.0,0.0,1.0,-1.9694794416427608,1.969476222991944,3.127565378235886e-06,1.5200560092926023,0.978723645210266,0.978723645210266,0.0,59.39124298095703,101.0,9652.1865234375,-0.0,635.0145874023438,1.0,283.07196044921875,288.9155578613281,291.0926818847656,291.9955139160156,313.1693420410156,299.3944396972656,283.1499938964844,1495.3494873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.244278147816658,1.0,0.0,0.0,0.8049386739730835,0.80494225025177,5.336922725973636e-08,4.245901107788086,4.245891094207764,9.955515452020336e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4304.54443359375,0.0,16.531423568725586,1892.5875244140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3230895996094,0.8364278674125671,0.2288080900907516,0.2096110731363296,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456726074219,0.8035700917243958,0.202556774020195,0.194663718342781,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.9169630408287048,0.3017672300338745,0.214043378829956,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844909667969,0.7562890648841858,0.168906107544899,0.1627215147018432,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36114501953125,0.7827435731887817,0.1871730387210846,0.8553135991096497,287.2901306152344,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.47857666015625,287.04205322265625,1.0,0.3728567957878113,1.0,1.0,0.0,1.0,-1.964156985282898,1.9641538858413696,3.1113875138544245e-06,1.516225814819336,0.970975697040558,0.970975697040558,0.0,63.59488296508789,89.0,10147.9189453125,-0.0,644.9989013671875,1.0,283.0826110839844,287.5196228027344,291.2553405761719,292.21697998046875,313.1693420410156,299.3944396972656,283.1499938964844,1696.5140380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415889739990234,1.0,0.0,0.0,0.8531908988952637,0.853192925453186,5.181660966968593e-08,4.260205268859863,4.260195255279541,9.834644515649416e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4173.17626953125,0.0,19.378395080566406,1894.6500244140625,0.0,181.3920745849609,0.2221981137990951,1.0,0.0,3.0,1.0,0.0
12294180,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.7609712481498718,0.2119233459234237,0.1960945874452591,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7362083792686462,0.1915646344423294,0.1861581653356552,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8368440866470337,0.2850314974784851,0.2033537030220031,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.6934823393821716,0.1591856032609939,0.1552973538637161,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7170340418815613,0.1752462685108184,0.8112367987632751,285.51593017578125,285.73956298828125,291.1132202148437,285.9859619140625,291.1108093261719,297.27752685546875,285.4723205566406,1.0,0.3758709132671356,1.0,1.0,0.0,1.0,-1.8630688190460205,1.8630660772323608,2.804716132231988e-06,1.4374241828918457,0.952717423439026,0.952717423439026,0.0,81.96590423583984,77.0,11052.966796875,-0.0,628.8703002929688,1.0,283.12823486328125,285.1717224121094,290.2760925292969,291.4852600097656,313.1693420410156,299.3944396972656,283.1499938964844,4583.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197564601898193,1.0,0.0,0.0,1.3782504796981812,1.3782538175582886,1.267582092623343e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3755.894775390625,0.0,80.99213409423828,1895.4364013671875,0.0,1044.2564697265625,0.350378006696701,1.0,0.0,3.0,1.0,0.0
12294240,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.7609712481498718,0.2119233459234237,0.1960945874452591,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7362083792686462,0.1915646344423294,0.1861581653356552,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8368440866470337,0.2850314974784851,0.2033537030220031,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.6934823393821716,0.1591856032609939,0.1552973538637161,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7170340418815613,0.1752462685108184,0.8112367987632751,285.51593017578125,285.73956298828125,291.1132202148437,285.9859619140625,291.1108093261719,297.27752685546875,285.4723205566406,1.0,0.3758709132671356,1.0,1.0,0.0,1.0,-1.8630688190460205,1.8630660772323608,2.804716132231988e-06,1.4374241828918457,0.952717423439026,0.952717423439026,0.0,81.96590423583984,77.0,11052.966796875,-0.0,628.8703002929688,1.0,283.12823486328125,285.1717224121094,290.2760925292969,291.4852600097656,313.1693420410156,299.3944396972656,283.1499938964844,4583.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197564601898193,1.0,0.0,0.0,1.3782504796981812,1.3782538175582886,1.267582092623343e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3755.894775390625,0.0,80.99213409423828,1895.4364013671875,0.0,1044.2564697265625,0.350378006696701,1.0,0.0,3.0,1.0,0.0
12294300,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7422158122062683,0.2059670537710189,0.1901213079690933,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7202024459838867,0.1870462894439697,0.1816885620355606,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8190750479698181,0.2793372273445129,0.1988877356052398,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.6757733225822449,0.1550859212875366,0.1513032764196396,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.6983953714370728,0.170074388384819,0.7873362302780151,285.2442626953125,285.72900390625,291.1538391113281,286.009765625,291.1513366699219,297.2135314941406,285.2151184082031,1.0,0.3736686110496521,1.0,1.0,0.0,1.0,-1.8116590976715088,1.811656475067139,2.655139496710035e-06,1.3968552350997925,0.9468107223510742,0.9468107223510742,0.0,86.49404907226562,77.0,11171.123046875,-0.0,605.9276123046875,1.0,283.1397399902344,284.85858154296875,289.69415283203125,290.8537902832031,313.1693420410156,299.3944396972656,283.1499938964844,6394.521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567741632461548,1.0,0.0,0.0,1.6184959411621094,1.6185004711151123,1.747902871329643e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3601.685302734375,0.0,131.40377807617188,1895.4371337890625,0.0,1287.7615966796875,0.4063989520072937,1.0,0.0,3.0,1.0,0.0
12294360,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7321130037307739,0.2015665024518966,0.1855823099613189,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.710675835609436,0.1834097057580948,0.1779394745826721,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.809395432472229,0.2751455008983612,0.1955296993255615,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6656768321990967,0.1517186015844345,0.1478761285543441,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.6868520379066467,0.1657318919897079,0.766489565372467,285.0690612792969,285.777587890625,291.1943359375,286.033447265625,291.1918029785156,297.1687316894531,285.0491638183594,1.0,0.3699715435504913,1.0,1.0,0.0,1.0,-1.768517017364502,1.7685145139694214,2.533271526772296e-06,1.362737059593201,0.940007984638214,0.940007984638214,0.0,88.13386535644531,65.0,11192.2099609375,-0.0,580.82958984375,1.0,283.1456604003906,284.6573486328125,289.2652893066406,290.3348999023437,313.1693420410156,299.3944396972656,283.1499938964844,8165.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656029224395752,1.0,0.0,0.0,1.8189071416854856,1.8189129829406736,2.207569878009963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3485.698486328125,0.0,186.8441925048828,1895.4371337890625,0.0,1282.5391845703125,0.4581394493579864,1.0,0.0,3.0,1.0,0.0
12294420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7273048758506775,0.1980745792388916,0.1819058358669281,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7056787610054016,0.1802772283554077,0.1746120452880859,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8052059412002563,0.2717857956886291,0.192800372838974,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6604877710342407,0.1487546861171722,0.1447611153125763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.680320143699646,0.1618179231882095,0.7472087740898132,284.9319763183594,285.7652282714844,291.2384948730469,286.0591735839844,291.23590087890625,297.1352233886719,284.917236328125,1.0,0.3647389113903045,1.0,1.0,0.0,1.0,-1.7299295663833618,1.7299271821975708,2.427133495075396e-06,1.3321762084960938,0.9327038526535034,0.9327038526535034,0.0,87.45796966552734,65.0,11207.9697265625,-0.0,552.8252563476562,1.0,283.14849853515625,284.4956359863281,288.9706420898437,289.94598388671875,313.1693420410156,299.3944396972656,283.1499938964844,10309.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303024291992188,1.0,0.0,0.0,2.02841854095459,2.028425931930542,2.745418612448703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3406.18408203125,0.0,259.7762145996094,1895.4371337890625,0.0,1110.170166015625,0.5066272616386414,1.0,0.0,3.0,1.0,0.0
12294480,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7267851829528809,0.1959211677312851,0.1795930415391922,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7050433158874512,0.1782030612230301,0.1723500192165374,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8055911064147949,0.2696747183799743,0.1910573691129684,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6594513058662415,0.1467513293027877,0.1425965726375579,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6784122586250305,0.1591090261936187,0.7335925102233887,284.8520812988281,285.8124694824219,291.27508544921875,286.0804748535156,291.2724609375,297.115966796875,284.8411865234375,1.0,0.3597232401371002,1.0,1.0,0.0,1.0,-1.7033897638320925,1.7033873796463013,2.3557140593766235e-06,1.3111350536346436,0.925744652748108,0.925744652748108,0.0,85.48503112792969,53.0,11194.453125,-0.0,529.7574462890625,1.0,283.1494140625,284.4021301269531,288.8373107910156,289.7475891113281,313.1693420410156,299.3944396972656,283.1499938964844,11915.6142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991547703742981,1.0,0.0,0.0,2.167285203933716,2.1672935485839844,3.134191217668558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3368.470703125,0.0,317.5132141113281,1895.4371337890625,0.0,924.1044311523438,0.5434207916259766,1.0,0.0,3.0,1.0,0.0
12294540,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7335582971572876,0.1927097588777542,0.1760317087173462,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7118894457817078,0.1748489290475845,0.1685538738965988,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.815069854259491,0.2664285898208618,0.1882959604263305,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.664827287197113,0.1434209197759628,0.138860285282135,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.682482898235321,0.1544519066810608,0.7095801830291748,284.733642578125,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0854187011719,284.7274169921875,1.0,0.3472831547260284,1.0,1.0,0.0,1.0,-1.657914400100708,1.6579121351242063,2.236342652395251e-06,1.2750418186187744,0.9102233648300172,0.9102233648300172,0.0,78.23951721191406,41.0,11177.126953125,-0.0,480.6927490234375,1.0,283.1499328613281,284.2591552734375,288.7879943847656,289.6056213378906,313.1693420410156,299.3944396972656,283.1499938964844,15455.2294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269044637680054,1.0,0.0,0.0,2.428272485733032,2.428283214569092,3.934488006507309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3352.1240234375,0.0,449.0613098144531,1895.4371337890625,0.0,596.7328491210938,0.6076076626777649,1.0,0.0,3.0,1.0,0.0
12294600,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7335582971572876,0.1927097588777542,0.1760317087173462,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7118894457817078,0.1748489290475845,0.1685538738965988,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.815069854259491,0.2664285898208618,0.1882959604263305,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.664827287197113,0.1434209197759628,0.138860285282135,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.682482898235321,0.1544519066810608,0.7095801830291748,284.733642578125,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0854187011719,284.7274169921875,1.0,0.3472831547260284,1.0,1.0,0.0,1.0,-1.657914400100708,1.6579121351242063,2.236342652395251e-06,1.2750418186187744,0.9102233648300172,0.9102233648300172,0.0,78.23951721191406,41.0,11177.126953125,-0.0,480.6927490234375,1.0,283.1499328613281,284.2591552734375,288.7879943847656,289.6056213378906,313.1693420410156,299.3944396972656,283.1499938964844,15455.2294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269044637680054,1.0,0.0,0.0,2.428272485733032,2.428283214569092,3.934488006507309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3352.1240234375,0.0,449.0613098144531,1895.4371337890625,0.0,596.7328491210938,0.6076076626777649,1.0,0.0,3.0,1.0,0.0
12294660,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7490139007568359,0.1907334625720977,0.1737002730369568,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.7265040278434753,0.172597661614418,0.1658546179533004,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8330705165863037,0.2643441259860992,0.1864191740751266,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6789742708206177,0.1411027312278747,0.136112168431282,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6957140564918518,0.151028424501419,0.6913762092590332,284.6663818359375,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.070556640625,284.6628112792969,1.0,0.3336848616600036,1.0,1.0,0.0,1.0,-1.624459981918335,1.624457836151123,2.150953605450922e-06,1.248458743095398,0.8938087821006775,0.8938087821006775,0.0,68.7525634765625,29.0,11163.71875,-0.0,434.5741882324219,1.0,283.1499938964844,284.1754150390625,288.9219055175781,289.69921875,313.1693420410156,299.3944396972656,283.1499938964844,18606.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749077558517456,1.0,0.0,0.0,2.614357709884644,2.614370107650757,4.560614570436883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3385.34912109375,0.0,564.1217041015625,1895.4371337890625,0.0,435.6440734863281,0.6478388905525208,1.0,0.0,3.0,1.0,0.0
12294720,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7490139007568359,0.1907334625720977,0.1737002730369568,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.7265040278434753,0.172597661614418,0.1658546179533004,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8330705165863037,0.2643441259860992,0.1864191740751266,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6789742708206177,0.1411027312278747,0.136112168431282,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6957140564918518,0.151028424501419,0.6913762092590332,284.6663818359375,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.070556640625,284.6628112792969,1.0,0.3336848616600036,1.0,1.0,0.0,1.0,-1.624459981918335,1.624457836151123,2.150953605450922e-06,1.248458743095398,0.8938087821006775,0.8938087821006775,0.0,68.7525634765625,29.0,11163.71875,-0.0,434.5741882324219,1.0,283.1499938964844,284.1754150390625,288.9219055175781,289.69921875,313.1693420410156,299.3944396972656,283.1499938964844,18606.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749077558517456,1.0,0.0,0.0,2.614357709884644,2.614370107650757,4.560614570436883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3385.34912109375,0.0,564.1217041015625,1895.4371337890625,0.0,435.6440734863281,0.6478388905525208,1.0,0.0,3.0,1.0,0.0
