time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294780,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.774151086807251,0.1894598454236984,0.1720435917377472,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7489066123962402,0.1710253804922104,0.1638315618038177,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.8607941269874573,0.2629335820674896,0.1850418746471405,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7020740509033203,0.1394275426864624,0.1339971870183944,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7172861695289612,0.1483777463436126,0.6768465042114258,284.6413269042969,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.06475830078125,284.6400451660156,1.0,0.319401741027832,1.0,1.0,0.0,1.0,-1.598401427268982,1.59839928150177,2.085864480250166e-06,1.2277323007583618,0.8770304322242737,0.8770304322242737,0.0,58.22327423095703,25.0,11127.6611328125,-0.0,391.2917785644531,1.0,283.1499938964844,284.14508056640625,289.10333251953125,289.8728332519531,313.1693420410156,299.3944396972656,283.1499938964844,20362.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518479406833648,1.0,0.0,0.0,2.677371025085449,2.6773841381073,4.783111080541858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3430.37744140625,0.0,610.5567016601562,1895.4371337890625,0.0,379.11041259765625,0.6635425686836243,1.0,0.0,3.0,1.0,0.0
12294840,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.774151086807251,0.1894598454236984,0.1720435917377472,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7489066123962402,0.1710253804922104,0.1638315618038177,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.8607941269874573,0.2629335820674896,0.1850418746471405,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7020740509033203,0.1394275426864624,0.1339971870183944,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7172861695289612,0.1483777463436126,0.6768465042114258,284.6413269042969,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.06475830078125,284.6400451660156,1.0,0.319401741027832,1.0,1.0,0.0,1.0,-1.598401427268982,1.59839928150177,2.085864480250166e-06,1.2277323007583618,0.8770304322242737,0.8770304322242737,0.0,58.22327423095703,25.0,11127.6611328125,-0.0,391.2917785644531,1.0,283.1499938964844,284.14508056640625,289.10333251953125,289.8728332519531,313.1693420410156,299.3944396972656,283.1499938964844,20362.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518479406833648,1.0,0.0,0.0,2.677371025085449,2.6773841381073,4.783111080541858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3430.37744140625,0.0,610.5567016601562,1895.4371337890625,0.0,379.11041259765625,0.6635425686836243,1.0,0.0,3.0,1.0,0.0
12294900,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.7883453965187073,0.1890019029378891,0.1714191734790802,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.7616680264472961,0.1704136133193969,0.1630299687385559,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.8764974474906921,0.2623969316482544,0.1845046430826187,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.7144263386726379,0.1387586742639541,0.1331425607204437,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.7280912399291992,0.1472514420747757,0.6707015633583069,284.63934326171875,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0640563964844,284.6392822265625,1.0,0.3132417201995849,1.0,1.0,0.0,1.0,-1.5876389741897583,1.587636947631836,2.059337248283555e-06,1.219159722328186,0.8688477277755737,0.8688477277755737,0.0,53.623321533203125,25.0,11106.2294921875,-0.0,373.1188354492188,1.0,283.1499938964844,284.1437072753906,289.1850280761719,289.9580383300781,313.1693420410156,299.3944396972656,283.1499938964844,20773.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492896497249603,1.0,0.0,0.0,2.6720645427703857,2.6720776557922363,4.764170000726154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3450.38134765625,0.0,609.6297607421875,1895.4371337890625,0.0,373.3021240234375,0.6653531193733215,1.0,0.0,3.0,1.0,0.0
12294960,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.8031591176986694,0.1886311769485473,0.1709005832672119,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.77531898021698,0.1698860675096511,0.1623367965221405,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.893058180809021,0.2619397938251495,0.1840445399284362,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.7261942625045776,0.1381724327802658,0.1323941349983215,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.7391918301582336,0.1462213993072509,0.6651317477226257,284.6401062011719,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0643005371094,284.64031982421875,1.0,0.307534247636795,1.0,1.0,0.0,1.0,-1.5780450105667114,1.578042984008789,2.0358725123514887e-06,1.211518168449402,0.8601138591766357,0.8601138591766357,0.0,49.49497985839844,25.0,11097.1142578125,-0.0,357.0396423339844,1.0,283.1499938964844,284.1436462402344,289.25360107421875,290.033447265625,313.1693420410156,299.3944396972656,283.1499938964844,21204.244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507080316543579,1.0,0.0,0.0,2.668900728225708,2.6689138412475586,4.752894824378018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3467.810791015625,0.0,610.0905151367188,1895.4371337890625,0.0,376.51171875,0.6621752977371216,1.0,0.0,3.0,1.0,0.0
12295020,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.8281870484352112,0.1880904883146286,0.1701372861862182,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.8003852963447571,0.1690185815095901,0.1612286269664764,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9247691035270692,0.2611981630325317,0.1833187490701675,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.7469407916069031,0.1371863633394241,0.1311734765768051,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.759598970413208,0.1443753689527511,0.6554473638534546,284.6545715332031,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0667724609375,284.6557922363281,1.0,0.2986970245838165,1.0,1.0,0.0,1.0,-1.5618326663970947,1.5618306398391724,1.996596438402776e-06,1.1985933780670166,0.8432470560073853,0.8432470560073853,0.0,43.305625915527344,25.0,11072.556640625,-0.0,332.3800354003906,1.0,283.1499938964844,284.1612548828125,289.3457946777344,290.1400451660156,313.1693420410156,299.3944396972656,283.1499938964844,21388.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591895043849945,1.0,0.0,0.0,2.613167524337769,2.61318039894104,4.556463011340384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3490.15283203125,0.0,578.3424072265625,1895.4371337890625,0.0,396.2701110839844,0.6495400071144104,1.0,0.0,3.0,1.0,0.0
12295080,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.8281870484352112,0.1880904883146286,0.1701372861862182,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.8003852963447571,0.1690185815095901,0.1612286269664764,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9247691035270692,0.2611981630325317,0.1833187490701675,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.7469407916069031,0.1371863633394241,0.1311734765768051,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.759598970413208,0.1443753689527511,0.6554473638534546,284.6545715332031,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0667724609375,284.6557922363281,1.0,0.2986970245838165,1.0,1.0,0.0,1.0,-1.5618326663970947,1.5618306398391724,1.996596438402776e-06,1.1985933780670166,0.8432470560073853,0.8432470560073853,0.0,43.305625915527344,25.0,11072.556640625,-0.0,332.3800354003906,1.0,283.1499938964844,284.1612548828125,289.3457946777344,290.1400451660156,313.1693420410156,299.3944396972656,283.1499938964844,21388.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591895043849945,1.0,0.0,0.0,2.613167524337769,2.61318039894104,4.556463011340384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3490.15283203125,0.0,578.3424072265625,1895.4371337890625,0.0,396.2701110839844,0.6495400071144104,1.0,0.0,3.0,1.0,0.0
12295140,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.8498604893684387,0.1877586096525192,0.1696396619081497,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8215610980987549,0.1683321595191955,0.160377100110054,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9540555477142334,0.2606203854084015,0.1827695667743683,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.766057014465332,0.1363822370767593,0.1302098333835601,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7781764268875122,0.1427335739135742,0.6470998525619507,284.68017578125,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0709228515625,284.68218994140625,1.0,0.291977971792221,1.0,1.0,0.0,1.0,-1.548373818397522,1.5483717918395996,1.964355078598601e-06,1.1878572702407837,0.8265845775604248,0.8265845775604248,0.0,38.89410781860352,25.0,11050.4833984375,-0.0,314.1903991699219,1.0,283.1499938964844,284.1926574707031,289.3911437988281,290.1946105957031,313.1693420410156,299.3944396972656,283.1499938964844,21119.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675928652286529,1.0,0.0,0.0,2.526985883712769,2.526998281478882,4.260877233264182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3491.87109375,0.0,528.7816772460938,1895.4371337890625,0.0,416.8542785644531,0.6296509504318237,1.0,0.0,3.0,1.0,0.0
12295200,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.8498604893684387,0.1877586096525192,0.1696396619081497,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8215610980987549,0.1683321595191955,0.160377100110054,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9540555477142334,0.2606203854084015,0.1827695667743683,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.766057014465332,0.1363822370767593,0.1302098333835601,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7781764268875122,0.1427335739135742,0.6470998525619507,284.68017578125,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0709228515625,284.68218994140625,1.0,0.291977971792221,1.0,1.0,0.0,1.0,-1.548373818397522,1.5483717918395996,1.964355078598601e-06,1.1878572702407837,0.8265845775604248,0.8265845775604248,0.0,38.89410781860352,25.0,11050.4833984375,-0.0,314.1903991699219,1.0,283.1499938964844,284.1926574707031,289.3911437988281,290.1946105957031,313.1693420410156,299.3944396972656,283.1499938964844,21119.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675928652286529,1.0,0.0,0.0,2.526985883712769,2.526998281478882,4.260877233264182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3491.87109375,0.0,528.7816772460938,1895.4371337890625,0.0,416.8542785644531,0.6296509504318237,1.0,0.0,3.0,1.0,0.0
12295260,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8695192337036133,0.1876004487276077,0.1693481355905532,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8389096260070801,0.1677812784910202,0.1597088128328323,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.976381778717041,0.2601644396781921,0.1823453307151794,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7831467390060425,0.1357154548168182,0.1294310986995697,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.794244647026062,0.1412410289049148,0.6396923661231995,284.7145080566406,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0760803222656,284.7171325683594,1.0,0.286800742149353,1.0,1.0,0.0,1.0,-1.5368832349777222,1.5368813276290894,1.9370875179447467e-06,1.178684115409851,0.8102622032165527,0.8102622032165527,0.0,35.69725036621094,25.0,11028.4423828125,-0.0,300.38690185546875,1.0,283.1499938964844,284.23492431640625,289.4148254394531,290.2201843261719,313.1693420410156,299.3944396972656,283.1499938964844,20543.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716565310955047,1.0,0.0,0.0,2.421779155731201,2.421790599822998,3.9134735629886563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3484.99169921875,0.0,471.14056396484375,1895.4371337890625,0.0,427.1891784667969,0.6082240343093872,1.0,0.0,3.0,1.0,0.0
12295320,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8695192337036133,0.1876004487276077,0.1693481355905532,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8389096260070801,0.1677812784910202,0.1597088128328323,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.976381778717041,0.2601644396781921,0.1823453307151794,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7831467390060425,0.1357154548168182,0.1294310986995697,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.794244647026062,0.1412410289049148,0.6396923661231995,284.7145080566406,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0760803222656,284.7171325683594,1.0,0.286800742149353,1.0,1.0,0.0,1.0,-1.5368832349777222,1.5368813276290894,1.9370875179447467e-06,1.178684115409851,0.8102622032165527,0.8102622032165527,0.0,35.69725036621094,25.0,11028.4423828125,-0.0,300.38690185546875,1.0,283.1499938964844,284.23492431640625,289.4148254394531,290.2201843261719,313.1693420410156,299.3944396972656,283.1499938964844,20543.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716565310955047,1.0,0.0,0.0,2.421779155731201,2.421790599822998,3.9134735629886563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3484.99169921875,0.0,471.14056396484375,1895.4371337890625,0.0,427.1891784667969,0.6082240343093872,1.0,0.0,3.0,1.0,0.0
12295380,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.886734127998352,0.1875808089971542,0.16922128200531,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8538326025009155,0.167331114411354,0.1591771990060806,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.9922112822532654,0.25979083776474,0.1820105910301208,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.7976679801940918,0.13515305519104,0.128791943192482,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8073932528495789,0.1398587226867675,0.6329792141914368,284.74822998046875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0817565917969,284.7508850097656,1.0,0.2827522158622741,1.0,1.0,0.0,1.0,-1.5268634557724,1.526861548423767,1.913503410833073e-06,1.1706794500350952,0.7942476272583008,0.7942476272583008,0.0,33.3589973449707,25.0,11022.712890625,-0.0,289.6770935058594,1.0,283.1499938964844,284.27471923828125,289.4390563964844,290.2430725097656,313.1693420410156,299.3944396972656,283.1499938964844,20281.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718100428581238,1.0,0.0,0.0,2.3348264694213867,2.3348371982574463,3.637496206465585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3486.125244140625,0.0,427.8726806640625,1895.4371337890625,0.0,427.5846252441406,0.5888140201568604,1.0,0.0,3.0,1.0,0.0
12295440,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.886734127998352,0.1875808089971542,0.16922128200531,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8538326025009155,0.167331114411354,0.1591771990060806,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.9922112822532654,0.25979083776474,0.1820105910301208,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.7976679801940918,0.13515305519104,0.128791943192482,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.8073932528495789,0.1398587226867675,0.6329792141914368,284.74822998046875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0817565917969,284.7508850097656,1.0,0.2827522158622741,1.0,1.0,0.0,1.0,-1.5268634557724,1.526861548423767,1.913503410833073e-06,1.1706794500350952,0.7942476272583008,0.7942476272583008,0.0,33.3589973449707,25.0,11022.712890625,-0.0,289.6770935058594,1.0,283.1499938964844,284.27471923828125,289.4390563964844,290.2430725097656,313.1693420410156,299.3944396972656,283.1499938964844,20281.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718100428581238,1.0,0.0,0.0,2.3348264694213867,2.3348371982574463,3.637496206465585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3486.125244140625,0.0,427.8726806640625,1895.4371337890625,0.0,427.5846252441406,0.5888140201568604,1.0,0.0,3.0,1.0,0.0
12295500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8942424058914185,0.1876143366098404,0.1692073196172714,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8603540658950806,0.1671355813741684,0.1589505970478058,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9980635643005372,0.2596264183521271,0.1818133145570755,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8038432002067566,0.134903222322464,0.1285132765769958,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8126394748687744,0.1391997784376144,0.6298220753669739,284.7652893066406,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.08465576171875,284.7680358886719,1.0,0.2810534834861755,1.0,1.0,0.0,1.0,-1.5222266912460327,1.5222247838974,1.902655640151352e-06,1.166977882385254,0.7865920066833496,0.7865920066833496,0.0,32.4388427734375,25.0,11021.1220703125,-0.0,285.18267822265625,1.0,283.1499938964844,284.294921875,289.4541015625,290.2569580078125,313.1693420410156,299.3944396972656,283.1499938964844,20209.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710258841514587,1.0,0.0,0.0,2.2931923866271973,2.2932028770446777,3.5089271932520205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3487.205322265625,0.0,408.4193115234375,1895.4371337890625,0.0,425.5685119628906,0.5796263813972473,1.0,0.0,3.0,1.0,0.0
12295560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8978694677352905,0.1876697689294815,0.1692335307598114,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.86332106590271,0.1669528931379318,0.1587574332952499,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9969505071640016,0.2596909403800964,0.1788829714059829,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8065159320831299,0.1346675157546997,0.1282692104578018,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8144368529319763,0.1385556310415268,0.6268306374549866,284.781494140625,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0881652832031,284.78387451171875,1.0,0.2794350385665893,1.0,1.0,0.0,1.0,-1.5147652626037598,1.514763355255127,1.885318852146156e-06,1.1610549688339231,0.7785769701004028,0.7785769701004028,0.0,31.92064476013184,25.0,11004.794921875,-0.0,280.4638977050781,1.0,283.1499938964844,284.3137512207031,289.4712829589844,290.2727355957031,313.1693420410156,299.3944396972656,283.1499938964844,20119.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699859023094177,1.0,0.0,0.0,2.253532648086548,2.253542900085449,3.3886058758980653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3485.39501953125,0.0,390.3770446777344,1895.4371337890625,0.0,422.9094543457031,0.5708670020103455,1.0,0.0,3.0,1.0,0.0
12295620,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9045840501785278,0.1878491044044494,0.1693480908870697,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8687399625778198,0.1666318327188491,0.1584134995937347,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9952014684677124,0.260863333940506,0.1739320605993271,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8112145662307739,0.1342447102069854,0.127827450633049,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8174893856048584,0.1373281329870224,0.6211062669754028,284.81219482421875,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.0986633300781,284.8147277832031,1.0,0.2765091359615326,1.0,1.0,0.0,1.0,-1.500994324684143,1.5009924173355105,1.85351416348567e-06,1.150051236152649,0.7632215619087219,0.7632215619087219,0.0,31.0034236907959,25.0,10970.48046875,-0.0,272.04107666015625,1.0,283.1499938964844,284.3514099121094,289.5090026855469,290.3069152832031,313.1693420410156,299.3944396972656,283.1499938964844,20016.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675352275371551,1.0,0.0,0.0,2.175607919692993,2.1756176948547363,3.158309027639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3478.10595703125,0.0,356.90216064453125,1895.4371337890625,0.0,416.7095031738281,0.5538328886032104,1.0,0.0,3.0,1.0,0.0
12295680,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9045840501785278,0.1878491044044494,0.1693480908870697,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8687399625778198,0.1666318327188491,0.1584134995937347,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9952014684677124,0.260863333940506,0.1739320605993271,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8112145662307739,0.1342447102069854,0.127827450633049,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8174893856048584,0.1373281329870224,0.6211062669754028,284.81219482421875,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.0986633300781,284.8147277832031,1.0,0.2765091359615326,1.0,1.0,0.0,1.0,-1.500994324684143,1.5009924173355105,1.85351416348567e-06,1.150051236152649,0.7632215619087219,0.7632215619087219,0.0,31.0034236907959,25.0,10970.48046875,-0.0,272.04107666015625,1.0,283.1499938964844,284.3514099121094,289.5090026855469,290.3069152832031,313.1693420410156,299.3944396972656,283.1499938964844,20016.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675352275371551,1.0,0.0,0.0,2.175607919692993,2.1756176948547363,3.158309027639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3478.10595703125,0.0,356.90216064453125,1895.4371337890625,0.0,416.7095031738281,0.5538328886032104,1.0,0.0,3.0,1.0,0.0
12295740,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9111174941062928,0.1881329715251922,0.1695572584867477,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8736738562583923,0.1663771718740463,0.1581345051527023,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9937482476234436,0.2626197636127472,0.1697385460138321,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8153265118598938,0.1338924169540405,0.1274550706148147,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8200684189796448,0.1361891776323318,0.6157932877540588,284.8450927734375,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1107482910156,284.84783935546875,1.0,0.2739687263965606,1.0,1.0,0.0,1.0,-1.4890459775924685,1.489044189453125,1.8261906689076568e-06,1.1404927968978882,0.7482877969741821,0.7482877969741821,0.0,30.218679428100582,25.0,10944.310546875,-0.0,264.8520202636719,1.0,283.1499938964844,284.39141845703125,289.54998779296875,290.3451538085937,313.1693420410156,299.3944396972656,283.1499938964844,19941.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651910960674286,1.0,0.0,0.0,2.100014925003052,2.1000242233276367,2.942647086001671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3473.873779296875,0.0,326.5381774902344,1895.4371337890625,0.0,410.8645629882813,0.5374475717544556,1.0,0.0,3.0,1.0,0.0
12295800,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9111174941062928,0.1881329715251922,0.1695572584867477,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8736738562583923,0.1663771718740463,0.1581345051527023,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9937482476234436,0.2626197636127472,0.1697385460138321,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8153265118598938,0.1338924169540405,0.1274550706148147,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8200684189796448,0.1361891776323318,0.6157932877540588,284.8450927734375,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1107482910156,284.84783935546875,1.0,0.2739687263965606,1.0,1.0,0.0,1.0,-1.4890459775924685,1.489044189453125,1.8261906689076568e-06,1.1404927968978882,0.7482877969741821,0.7482877969741821,0.0,30.218679428100582,25.0,10944.310546875,-0.0,264.8520202636719,1.0,283.1499938964844,284.39141845703125,289.54998779296875,290.3451538085937,313.1693420410156,299.3944396972656,283.1499938964844,19941.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651910960674286,1.0,0.0,0.0,2.100014925003052,2.1000242233276367,2.942647086001671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3473.873779296875,0.0,326.5381774902344,1895.4371337890625,0.0,410.8645629882813,0.5374475717544556,1.0,0.0,3.0,1.0,0.0
12295860,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9173377156257628,0.1885261237621307,0.1698671877384185,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8780661225318909,0.1661919504404068,0.1579242199659347,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.992309868335724,0.2646365761756897,0.1660806238651275,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8188905119895935,0.1336123794317245,0.1271543502807617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8221564888954163,0.1351342350244522,0.6108806729316711,284.88006591796875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1231384277344,284.88299560546875,1.0,0.2717520594596863,1.0,1.0,0.0,1.0,-1.4785149097442627,1.4785131216049194,1.8023156371782527e-06,1.132058024406433,0.7338359355926514,0.7338359355926514,0.0,29.55290985107422,28.0,10923.4794921875,-0.0,258.6670837402344,1.0,283.1499938964844,284.43377685546875,289.5922241210937,290.3856811523437,313.1693420410156,299.3944396972656,283.1499938964844,19875.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633645415306091,1.0,0.0,0.0,2.026437282562256,2.0264461040496826,2.740057425398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3471.431884765625,0.0,298.8341369628906,1895.4371337890625,0.0,406.36712646484375,0.5216142535209656,1.0,0.0,3.0,1.0,0.0
12295920,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9173377156257628,0.1885261237621307,0.1698671877384185,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8780661225318909,0.1661919504404068,0.1579242199659347,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.992309868335724,0.2646365761756897,0.1660806238651275,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8188905119895935,0.1336123794317245,0.1271543502807617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8221564888954163,0.1351342350244522,0.6108806729316711,284.88006591796875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1231384277344,284.88299560546875,1.0,0.2717520594596863,1.0,1.0,0.0,1.0,-1.4785149097442627,1.4785131216049194,1.8023156371782527e-06,1.132058024406433,0.7338359355926514,0.7338359355926514,0.0,29.55290985107422,28.0,10923.4794921875,-0.0,258.6670837402344,1.0,283.1499938964844,284.43377685546875,289.5922241210937,290.3856811523437,313.1693420410156,299.3944396972656,283.1499938964844,19875.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633645415306091,1.0,0.0,0.0,2.026437282562256,2.0264461040496826,2.740057425398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3471.431884765625,0.0,298.8341369628906,1895.4371337890625,0.0,406.36712646484375,0.5216142535209656,1.0,0.0,3.0,1.0,0.0
12295980,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9181854128837584,0.1890352070331573,0.1702966541051864,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8777989745140076,0.1660820245742797,0.1578018814325332,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.992321252822876,0.2663862109184265,0.1661081463098526,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8184316754341125,0.1334092915058136,0.1269435584545135,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8202430605888367,0.1341583579778671,0.6064186692237854,284.9192199707031,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.13385009765625,284.9227294921875,1.0,0.2710655927658081,1.0,1.0,0.0,1.0,-1.4733030796051023,1.4733012914657593,1.790512783372833e-06,1.1278231143951416,0.719964861869812,0.719964861869812,0.0,29.45970344543457,31.0,10929.9404296875,-0.0,256.2289123535156,1.0,283.1499938964844,284.480712890625,289.6343688964844,290.4275207519531,313.1693420410156,299.3944396972656,283.1499938964844,19806.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621502459049225,1.0,0.0,0.0,1.9550139904022217,1.955022573471069,2.550310966853431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3476.4091796875,0.0,273.5763244628906,1895.4371337890625,0.0,403.40435791015625,0.5063436031341553,1.0,0.0,3.0,1.0,0.0
12296040,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9181854128837584,0.1890352070331573,0.1702966541051864,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8777989745140076,0.1660820245742797,0.1578018814325332,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.992321252822876,0.2663862109184265,0.1661081463098526,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8184316754341125,0.1334092915058136,0.1269435584545135,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8202430605888367,0.1341583579778671,0.6064186692237854,284.9192199707031,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.13385009765625,284.9227294921875,1.0,0.2710655927658081,1.0,1.0,0.0,1.0,-1.4733030796051023,1.4733012914657593,1.790512783372833e-06,1.1278231143951416,0.719964861869812,0.719964861869812,0.0,29.45970344543457,31.0,10929.9404296875,-0.0,256.2289123535156,1.0,283.1499938964844,284.480712890625,289.6343688964844,290.4275207519531,313.1693420410156,299.3944396972656,283.1499938964844,19806.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621502459049225,1.0,0.0,0.0,1.9550139904022217,1.955022573471069,2.550310966853431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3476.4091796875,0.0,273.5763244628906,1895.4371337890625,0.0,403.40435791015625,0.5063436031341553,1.0,0.0,3.0,1.0,0.0
12296100,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9166573882102966,0.1893345266580581,0.1705577075481414,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8760018944740295,0.1660557091236114,0.1577745079994201,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.992863118648529,0.2668849527835846,0.1674400418996811,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8167700171470642,0.1333363503217697,0.1268721371889114,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8178437352180481,0.1336928606033325,0.6043322086334229,284.94110107421875,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1374816894531,284.94488525390625,1.0,0.2712037861347198,1.0,1.0,0.0,1.0,-1.4725909233093262,1.472589135169983,1.7888818319988786e-06,1.1272231340408323,0.713473379611969,0.713473379611969,0.0,29.615964889526367,31.0,10943.5751953125,-0.0,256.3205871582031,1.0,283.1499938964844,284.5064392089844,289.65557861328125,290.4493408203125,313.1693420410156,299.3944396972656,283.1499938964844,19785.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618444442749023,1.0,0.0,0.0,1.919812798500061,1.9198212623596191,2.459298116264108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3482.2509765625,0.0,261.7608642578125,1895.4371337890625,0.0,402.66162109375,0.4988819062709808,1.0,0.0,3.0,1.0,0.0
12296160,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9140557646751404,0.1896641254425048,0.1708497852087021,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8732799291610718,0.1660486310720443,0.1577693372964859,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9936657547950744,0.2670835852622986,0.1695176810026168,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8142852783203125,0.1332824081182479,0.1268227696418762,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8146003484725952,0.1332381814718246,0.6023198366165161,284.9641418457031,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.13983154296875,284.96807861328125,1.0,0.2716308534145355,1.0,1.0,0.0,1.0,-1.4729533195495603,1.4729515314102173,1.7896624058266752e-06,1.1274807453155518,0.706807017326355,0.706807017326355,0.0,29.89138412475586,25.0,10964.470703125,-0.0,257.1640014648437,1.0,283.1499938964844,284.532958984375,289.6768798828125,290.471923828125,313.1693420410156,299.3944396972656,283.1499938964844,19725.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617819488048553,1.0,0.0,0.0,1.8863235712051392,1.8863317966461184,2.3742462929021726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3490.93701171875,0.0,250.71356201171875,1895.4371337890625,0.0,402.5100402832031,0.4917381107807159,1.0,0.0,3.0,1.0,0.0
12296220,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9206622838974,0.1903912127017974,0.1714650392532348,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8777663111686707,0.1660723835229873,0.1577623933553695,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9923078417778016,0.2677452862262726,0.166076123714447,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8180277347564697,0.1332125663757324,0.1267270743846893,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8167622089385986,0.1323452889919281,0.5982016921043396,285.0069274902344,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14483642578125,285.0100402832031,1.0,0.2694830596446991,1.0,1.0,0.0,1.0,-1.4645007848739624,1.4644991159439087,1.7708114228298657e-06,1.1207857131958008,0.6943187117576599,0.6943187117576599,0.0,29.29588890075684,28.0,10953.8046875,-0.0,252.1280212402344,1.0,283.1499938964844,284.5824584960937,289.718017578125,290.5149841308594,313.1693420410156,299.3944396972656,283.1499938964844,19634.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622104167938232,1.0,0.0,0.0,1.8207765817642207,1.8207844495773315,2.212110103982923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3495.130859375,0.0,230.16583251953125,1895.4371337890625,0.0,403.55072021484375,0.4778813123703003,1.0,0.0,3.0,1.0,0.0
12296280,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9206622838974,0.1903912127017974,0.1714650392532348,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8777663111686707,0.1660723835229873,0.1577623933553695,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9923078417778016,0.2677452862262726,0.166076123714447,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8180277347564697,0.1332125663757324,0.1267270743846893,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8167622089385986,0.1323452889919281,0.5982016921043396,285.0069274902344,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.14483642578125,285.0100402832031,1.0,0.2694830596446991,1.0,1.0,0.0,1.0,-1.4645007848739624,1.4644991159439087,1.7708114228298657e-06,1.1207857131958008,0.6943187117576599,0.6943187117576599,0.0,29.29588890075684,28.0,10953.8046875,-0.0,252.1280212402344,1.0,283.1499938964844,284.5824584960937,289.718017578125,290.5149841308594,313.1693420410156,299.3944396972656,283.1499938964844,19634.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622104167938232,1.0,0.0,0.0,1.8207765817642207,1.8207844495773315,2.212110103982923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3495.130859375,0.0,230.16583251953125,1895.4371337890625,0.0,403.55072021484375,0.4778813123703003,1.0,0.0,3.0,1.0,0.0
12296340,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9228933453559875,0.1912177354097366,0.1721793413162231,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8785073161125183,0.1661600917577743,0.1578260958194732,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9921100735664368,0.2693118751049042,0.1656035184860229,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.818517804145813,0.1332090497016906,0.126704141497612,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.815649688243866,0.1315205246210098,0.5944017767906189,285.0486755371094,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15350341796875,285.0524597167969,1.0,0.2689512073993683,1.0,1.0,0.0,1.0,-1.4602723121643066,1.4602705240249634,1.7612874216865748e-06,1.1172974109649658,0.6824883222579956,0.6824883222579956,0.0,29.157365798950195,31.0,10957.5283203125,-0.0,250.0262756347656,1.0,283.1499938964844,284.6326599121094,289.7538452148437,290.5513916015625,313.1693420410156,299.3944396972656,283.1499938964844,19539.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624455869197845,1.0,0.0,0.0,1.7584965229034424,1.7585041522979736,2.063366792981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3498.00732421875,0.0,211.76220703125,1895.4371337890625,0.0,404.12298583984375,0.4648027420043945,1.0,0.0,3.0,1.0,0.0
12296400,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9228933453559875,0.1912177354097366,0.1721793413162231,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8785073161125183,0.1661600917577743,0.1578260958194732,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9921100735664368,0.2693118751049042,0.1656035184860229,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.818517804145813,0.1332090497016906,0.126704141497612,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.815649688243866,0.1315205246210098,0.5944017767906189,285.0486755371094,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15350341796875,285.0524597167969,1.0,0.2689512073993683,1.0,1.0,0.0,1.0,-1.4602723121643066,1.4602705240249634,1.7612874216865748e-06,1.1172974109649658,0.6824883222579956,0.6824883222579956,0.0,29.157365798950195,31.0,10957.5283203125,-0.0,250.0262756347656,1.0,283.1499938964844,284.6326599121094,289.7538452148437,290.5513916015625,313.1693420410156,299.3944396972656,283.1499938964844,19539.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624455869197845,1.0,0.0,0.0,1.7584965229034424,1.7585041522979736,2.063366792981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3498.00732421875,0.0,211.76220703125,1895.4371337890625,0.0,404.12298583984375,0.4648027420043945,1.0,0.0,3.0,1.0,0.0
12296460,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9197341799736024,0.1921853274106979,0.1730237454175949,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8747048377990723,0.1663192063570022,0.157974436879158,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9933632612228394,0.2701547741889953,0.1687190979719162,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8150862455368042,0.1332747340202331,0.126765176653862,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8105348348617554,0.1307576447725296,0.5909928679466248,285.0966186523437,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1591796875,285.1007995605469,1.0,0.2696673572063446,1.0,1.0,0.0,1.0,-1.461182951927185,1.4611811637878418,1.7632331719141805e-06,1.1179485321044922,0.671505868434906,0.671505868434906,0.0,29.57106590270996,34.0,10993.5771484375,-0.0,251.43316650390625,1.0,283.1499938964844,284.68804931640625,289.78936767578125,290.5887451171875,313.1693420410156,299.3944396972656,283.1499938964844,19431.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46253103017807,1.0,0.0,0.0,1.7001880407333374,1.7001953125,1.9288005148609965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3512.49560546875,0.0,195.450912475586,1895.4371337890625,0.0,404.33111572265625,0.4526167511940002,1.0,0.0,3.0,1.0,0.0
12296520,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9197341799736024,0.1921853274106979,0.1730237454175949,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8747048377990723,0.1663192063570022,0.157974436879158,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9933632612228394,0.2701547741889953,0.1687190979719162,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8150862455368042,0.1332747340202331,0.126765176653862,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8105348348617554,0.1307576447725296,0.5909928679466248,285.0966186523437,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1591796875,285.1007995605469,1.0,0.2696673572063446,1.0,1.0,0.0,1.0,-1.461182951927185,1.4611811637878418,1.7632331719141805e-06,1.1179485321044922,0.671505868434906,0.671505868434906,0.0,29.57106590270996,34.0,10993.5771484375,-0.0,251.43316650390625,1.0,283.1499938964844,284.68804931640625,289.78936767578125,290.5887451171875,313.1693420410156,299.3944396972656,283.1499938964844,19431.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46253103017807,1.0,0.0,0.0,1.7001880407333374,1.7001953125,1.9288005148609965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3512.49560546875,0.0,195.450912475586,1895.4371337890625,0.0,404.33111572265625,0.4526167511940002,1.0,0.0,3.0,1.0,0.0
