time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296580,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9129591584205629,0.1933681964874267,0.174062043428421,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8677140474319458,0.1665531694889068,0.1582074612379074,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9953606724739076,0.2699244916439056,0.1744321584701538,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8086883425712585,0.1334078907966613,0.1269050985574722,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.802189290523529,0.1300333142280578,0.5878492593765259,285.1484680175781,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1611633300781,285.1529235839844,1.0,0.2714301347732544,1.0,1.0,0.0,1.0,-1.465959906578064,1.4659582376480105,1.7737921780280883e-06,1.121684432029724,0.6614331007003784,0.6614331007003784,0.0,30.4206771850586,25.0,11052.9462890625,-0.0,255.5447692871093,1.0,283.1499938964844,284.7465515136719,289.8265075683594,290.62945556640625,313.1693420410156,299.3944396972656,283.1499938964844,19311.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630468785762787,1.0,0.0,0.0,1.646366000175476,1.6463730335235596,1.808615195386665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3535.087646484375,0.0,181.15426635742188,1895.4371337890625,0.0,405.5899963378906,0.4414160251617431,1.0,0.0,3.0,1.0,0.0
12296640,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9129591584205629,0.1933681964874267,0.174062043428421,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8677140474319458,0.1665531694889068,0.1582074612379074,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9953606724739076,0.2699244916439056,0.1744321584701538,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8086883425712585,0.1334078907966613,0.1269050985574722,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.802189290523529,0.1300333142280578,0.5878492593765259,285.1484680175781,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1611633300781,285.1529235839844,1.0,0.2714301347732544,1.0,1.0,0.0,1.0,-1.465959906578064,1.4659582376480105,1.7737921780280883e-06,1.121684432029724,0.6614331007003784,0.6614331007003784,0.0,30.4206771850586,25.0,11052.9462890625,-0.0,255.5447692871093,1.0,283.1499938964844,284.7465515136719,289.8265075683594,290.62945556640625,313.1693420410156,299.3944396972656,283.1499938964844,19311.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630468785762787,1.0,0.0,0.0,1.646366000175476,1.6463730335235596,1.808615195386665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3535.087646484375,0.0,181.15426635742188,1895.4371337890625,0.0,405.5899963378906,0.4414160251617431,1.0,0.0,3.0,1.0,0.0
12296700,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9153482913970948,0.1940219104290008,0.1746290475130081,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8689950108528137,0.1666899621486663,0.1583276540040969,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9950977563858032,0.2696792185306549,0.1736130565404892,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8098145127296448,0.1334914267063141,0.126975804567337,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8024295568466187,0.129675030708313,0.5862216353416443,285.1735534667969,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1617126464844,285.1772155761719,1.0,0.2706954777240753,1.0,1.0,0.0,1.0,-1.4639400243759155,1.4639382362365725,1.7693495237836032e-06,1.1201311349868774,0.6568755507469177,0.6568755507469177,0.0,30.27298355102539,25.0,11060.98828125,-0.0,254.32907104492188,1.0,283.1499938964844,284.7742614746094,289.84539794921875,290.6503601074219,313.1693420410156,299.3944396972656,283.1499938964844,19264.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635833203792572,1.0,0.0,0.0,1.6208105087280271,1.6208174228668213,1.752902960561187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3542.915771484375,0.0,174.6678466796875,1895.4371337890625,0.0,406.9031982421875,0.4361491501331329,1.0,0.0,3.0,1.0,0.0
12296760,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.9224342107772828,0.1946984529495239,0.1752069741487503,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.8741073608398438,0.1668358892202377,0.1584414392709732,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.993787169456482,0.2700606286525726,0.1698445081710815,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8143526911735535,0.1335837990045547,0.1270390748977661,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8062331080436707,0.1293245702981948,0.5845354795455933,285.1934814453125,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1645202636719,285.1964111328125,1.0,0.2690711617469787,1.0,1.0,0.0,1.0,-1.4583008289337158,1.4582990407943726,1.7568225985087338e-06,1.115635871887207,0.6521611213684082,0.6521611213684082,0.0,29.66615104675293,28.0,11046.0361328125,-0.0,250.47164916992188,1.0,283.1499938964844,284.79718017578125,289.8631286621094,290.6691589355469,313.1693420410156,299.3944396972656,283.1499938964844,19192.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641631245613098,1.0,0.0,0.0,1.5971641540527344,1.5971709489822388,1.7021292819663358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3542.6337890625,0.0,168.72621154785156,1895.4371337890625,0.0,408.3273315429688,0.4312308430671692,1.0,0.0,3.0,1.0,0.0
12296820,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.927856147289276,0.1961211264133453,0.1764517426490783,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.8770167827606201,0.167170375585556,0.158733993768692,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.9930999279022216,0.2718167603015899,0.1680396944284439,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8168162703514099,0.133811667561531,0.1272310763597488,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8070037364959717,0.1286867260932922,0.5815331935882568,285.2332458496094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1738586425781,285.2369079589844,1.0,0.2684449553489685,1.0,1.0,0.0,1.0,-1.4545992612838743,1.4545975923538208,1.7484750287621864e-06,1.1125314235687256,0.6435959339141846,0.6435959339141846,0.0,29.36116600036621,31.0,11050.3720703125,-0.0,248.1871337890625,1.0,283.1499938964844,284.844482421875,289.8939208984375,290.7007141113281,313.1693420410156,299.3944396972656,283.1499938964844,19081.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647844731807709,1.0,0.0,0.0,1.5520986318588257,1.5521053075790403,1.607429993555343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3545.17626953125,0.0,157.8867950439453,1895.4371337890625,0.0,409.859130859375,0.4219702184200287,1.0,0.0,3.0,1.0,0.0
12296880,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.927856147289276,0.1961211264133453,0.1764517426490783,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.8770167827606201,0.167170375585556,0.158733993768692,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.9930999279022216,0.2718167603015899,0.1680396944284439,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8168162703514099,0.133811667561531,0.1272310763597488,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8070037364959717,0.1286867260932922,0.5815331935882568,285.2332458496094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1738586425781,285.2369079589844,1.0,0.2684449553489685,1.0,1.0,0.0,1.0,-1.4545992612838743,1.4545975923538208,1.7484750287621864e-06,1.1125314235687256,0.6435959339141846,0.6435959339141846,0.0,29.36116600036621,31.0,11050.3720703125,-0.0,248.1871337890625,1.0,283.1499938964844,284.844482421875,289.8939208984375,290.7007141113281,313.1693420410156,299.3944396972656,283.1499938964844,19081.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647844731807709,1.0,0.0,0.0,1.5520986318588257,1.5521053075790403,1.607429993555343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3545.17626953125,0.0,157.8867950439453,1895.4371337890625,0.0,409.859130859375,0.4219702184200287,1.0,0.0,3.0,1.0,0.0
12296940,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.927384316921234,0.1976471692323684,0.1778057962656021,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8750501871109009,0.1675657480955124,0.1591028720140457,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9938685297966005,0.2730898857116699,0.1700652837753296,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.815035879611969,0.1340968012809753,0.1274970471858978,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8033267259597778,0.1281157582998275,0.5789554119110107,285.2788391113281,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1811828613281,285.28277587890625,1.0,0.2691217064857483,1.0,1.0,0.0,1.0,-1.4563217163085938,1.45632004737854,1.752180423864047e-06,1.1138033866882324,0.6359574198722839,0.6359574198722839,0.0,29.65402030944824,34.0,11091.5859375,-0.0,249.6238555908203,1.0,283.1499938964844,284.89599609375,289.9248046875,290.7336730957031,313.1693420410156,299.3944396972656,283.1499938964844,18965.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650247991085052,1.0,0.0,0.0,1.5116355419158936,1.5116418600082395,1.5247111662120005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3561.343505859375,0.0,148.54063415527344,1895.4371337890625,0.0,410.4530334472656,0.4136774837970733,1.0,0.0,3.0,1.0,0.0
12297000,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.927384316921234,0.1976471692323684,0.1778057962656021,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8750501871109009,0.1675657480955124,0.1591028720140457,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9938685297966005,0.2730898857116699,0.1700652837753296,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.815035879611969,0.1340968012809753,0.1274970471858978,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8033267259597778,0.1281157582998275,0.5789554119110107,285.2788391113281,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1811828613281,285.28277587890625,1.0,0.2691217064857483,1.0,1.0,0.0,1.0,-1.4563217163085938,1.45632004737854,1.752180423864047e-06,1.1138033866882324,0.6359574198722839,0.6359574198722839,0.0,29.65402030944824,34.0,11091.5859375,-0.0,249.6238555908203,1.0,283.1499938964844,284.89599609375,289.9248046875,290.7336730957031,313.1693420410156,299.3944396972656,283.1499938964844,18965.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650247991085052,1.0,0.0,0.0,1.5116355419158936,1.5116418600082395,1.5247111662120005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3561.343505859375,0.0,148.54063415527344,1895.4371337890625,0.0,410.4530334472656,0.4136774837970733,1.0,0.0,3.0,1.0,0.0
12297060,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.9226068258285522,0.1992735117673874,0.1792658865451812,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.86956387758255,0.1680217534303665,0.1595449447631836,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.9955055713653564,0.2733747363090515,0.174894317984581,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8100838661193848,0.1344373822212219,0.1278315931558609,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.7963511347770691,0.1275812238454818,0.5766474604606628,285.3271484375,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1849060058594,285.3312683105469,1.0,0.2708920538425445,1.0,1.0,0.0,1.0,-1.462031602859497,1.4620298147201538,1.7647403183218555e-06,1.1182548999786377,0.6292805671691895,0.6292805671691895,0.0,30.40711212158203,25.0,11159.1513671875,-0.0,253.8667755126953,1.0,283.1499938964844,284.948974609375,289.9582214355469,290.77105712890625,313.1693420410156,299.3944396972656,283.1499938964844,18847.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656782746315002,1.0,0.0,0.0,1.4759585857391355,1.4759647846221924,1.4535893910760933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3586.81005859375,0.0,140.58804321289062,1895.4371337890625,0.0,412.0725402832031,0.4063740074634552,1.0,0.0,3.0,1.0,0.0
12297120,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.9226068258285522,0.1992735117673874,0.1792658865451812,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.86956387758255,0.1680217534303665,0.1595449447631836,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.9955055713653564,0.2733747363090515,0.174894317984581,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8100838661193848,0.1344373822212219,0.1278315931558609,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.7963511347770691,0.1275812238454818,0.5766474604606628,285.3271484375,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1849060058594,285.3312683105469,1.0,0.2708920538425445,1.0,1.0,0.0,1.0,-1.462031602859497,1.4620298147201538,1.7647403183218555e-06,1.1182548999786377,0.6292805671691895,0.6292805671691895,0.0,30.40711212158203,25.0,11159.1513671875,-0.0,253.8667755126953,1.0,283.1499938964844,284.948974609375,289.9582214355469,290.77105712890625,313.1693420410156,299.3944396972656,283.1499938964844,18847.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656782746315002,1.0,0.0,0.0,1.4759585857391355,1.4759647846221924,1.4535893910760933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3586.81005859375,0.0,140.58804321289062,1895.4371337890625,0.0,412.0725402832031,0.4063740074634552,1.0,0.0,3.0,1.0,0.0
12297180,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.9339898228645324,0.200964406132698,0.1807448714971542,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.8772193193435669,0.1685105562210083,0.159974068403244,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.993713915348053,0.2740082442760467,0.1696473062038421,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.8168386220932007,0.1348071545362472,0.1281488239765167,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8015369176864624,0.1270514875650406,0.5741345286369324,285.3665466308594,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1893005371094,285.368896484375,1.0,0.26857990026474,1.0,1.0,0.0,1.0,-1.4553978443145752,1.4553961753845217,1.750057549543271e-06,1.112988829612732,0.6234189867973328,0.6234189867973328,0.0,29.580751419067383,28.0,11164.099609375,-0.0,249.05918884277344,1.0,283.1499938964844,284.99176025390625,289.9917297363281,290.8085327148437,313.1693420410156,299.3944396972656,283.1499938964844,18736.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670672118663788,1.0,0.0,0.0,1.4448686838150024,1.4448747634887695,1.392996864524321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3598.95361328125,0.0,133.8885498046875,1895.4371337890625,0.0,415.5359497070313,0.4000256955623626,1.0,0.0,3.0,1.0,0.0
12297240,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.9339898228645324,0.200964406132698,0.1807448714971542,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.8772193193435669,0.1685105562210083,0.159974068403244,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.993713915348053,0.2740082442760467,0.1696473062038421,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.8168386220932007,0.1348071545362472,0.1281488239765167,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8015369176864624,0.1270514875650406,0.5741345286369324,285.3665466308594,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1893005371094,285.368896484375,1.0,0.26857990026474,1.0,1.0,0.0,1.0,-1.4553978443145752,1.4553961753845217,1.750057549543271e-06,1.112988829612732,0.6234189867973328,0.6234189867973328,0.0,29.580751419067383,28.0,11164.099609375,-0.0,249.05918884277344,1.0,283.1499938964844,284.99176025390625,289.9917297363281,290.8085327148437,313.1693420410156,299.3944396972656,283.1499938964844,18736.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670672118663788,1.0,0.0,0.0,1.4448686838150024,1.4448747634887695,1.392996864524321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3598.95361328125,0.0,133.8885498046875,1895.4371337890625,0.0,415.5359497070313,0.4000256955623626,1.0,0.0,3.0,1.0,0.0
12297300,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.9384691119194032,0.2018279284238815,0.1815035045146942,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.8800933361053467,0.1687667220830917,0.1602016389369964,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.9930014610290528,0.2751238346099853,0.1677892953157425,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.8193016648292542,0.1350046694278717,0.1283207386732101,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.8032220602035522,0.1268058568239212,0.5729454159736633,285.3813781738281,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1940612792969,285.3842163085937,1.0,0.2681252658367157,1.0,1.0,0.0,1.0,-1.4531245231628418,1.4531227350234983,1.7449142433179077e-06,1.1110560894012451,0.6208326816558838,0.6208326816558838,0.0,29.295795440673828,28.0,11164.927734375,-0.0,247.4181671142578,1.0,283.1499938964844,285.0095520019531,290.006103515625,290.8235778808594,313.1693420410156,299.3944396972656,283.1499938964844,18699.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676859080791473,1.0,0.0,0.0,1.4303635358810425,1.4303696155548096,1.365168742495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3598.94970703125,0.0,130.88485717773438,1895.4371337890625,0.0,417.0881042480469,0.3971157968044281,1.0,0.0,3.0,1.0,0.0
12297360,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.9407849311828612,0.202709749341011,0.1822832226753235,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.8811948895454407,0.1690333187580108,0.1604460030794143,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988647460937,0.9928077459335328,0.2762250900268554,0.1673019528388977,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8202330470085144,0.1352123171091079,0.1285097301006317,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.8032963871955872,0.1265767961740493,0.5718696713447571,285.39874267578125,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.1986999511719,285.4017639160156,1.0,0.2680235505104065,1.0,1.0,0.0,1.0,-1.4527029991149902,1.452701210975647,1.743912775964418e-06,1.110649585723877,0.6182488799095154,0.6182488799095154,0.0,29.22404861450196,31.0,11181.447265625,-0.0,247.0677185058593,1.0,283.1499938964844,285.0289611816406,290.0195617675781,290.8381652832031,313.1693420410156,299.3944396972656,283.1499938964844,18639.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681451320648193,1.0,0.0,0.0,1.4176236391067505,1.417629599571228,1.3409584198598168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3605.692138671875,0.0,128.2083282470703,1895.4371337890625,0.0,418.2438659667969,0.3944949209690094,1.0,0.0,3.0,1.0,0.0
12297420,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.941428542137146,0.2045374661684036,0.1839096248149871,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8800643682479858,0.1696014702320099,0.1609794199466705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9934355020523072,0.2779389321804046,0.1689082831144333,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8192498087882996,0.1356594860553741,0.1289301961660385,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8004308938980103,0.1261536478996276,0.5699613690376282,285.4361267089844,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2059936523437,285.4393310546875,1.0,0.2687869668006897,1.0,1.0,0.0,1.0,-1.4554357528686523,1.455433964729309,1.749803232087288e-06,1.1126868724822998,0.6139836311340332,0.6139836311340332,0.0,29.477333068847656,34.0,11237.3173828125,-0.0,248.8201904296875,1.0,283.1499938964844,285.06939697265625,290.04705810546875,290.86895751953125,313.1693420410156,299.3944396972656,283.1499938964844,18540.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689576923847198,1.0,0.0,0.0,1.394551157951355,1.394556999206543,1.297664198318671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3626.677734375,0.0,123.48757934570312,1895.4371337890625,0.0,420.2969665527344,0.3897882997989654,1.0,0.0,3.0,1.0,0.0
12297480,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.941428542137146,0.2045374661684036,0.1839096248149871,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8800643682479858,0.1696014702320099,0.1609794199466705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9934355020523072,0.2779389321804046,0.1689082831144333,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8192498087882996,0.1356594860553741,0.1289301961660385,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8004308938980103,0.1261536478996276,0.5699613690376282,285.4361267089844,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2059936523437,285.4393310546875,1.0,0.2687869668006897,1.0,1.0,0.0,1.0,-1.4554357528686523,1.455433964729309,1.749803232087288e-06,1.1126868724822998,0.6139836311340332,0.6139836311340332,0.0,29.477333068847656,34.0,11237.3173828125,-0.0,248.8201904296875,1.0,283.1499938964844,285.06939697265625,290.04705810546875,290.86895751953125,313.1693420410156,299.3944396972656,283.1499938964844,18540.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689576923847198,1.0,0.0,0.0,1.394551157951355,1.394556999206543,1.297664198318671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3626.677734375,0.0,123.48757934570312,1895.4371337890625,0.0,420.2969665527344,0.3897882997989654,1.0,0.0,3.0,1.0,0.0
12297540,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.9375393390655518,0.2064476758241653,0.1856262683868408,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.8751749992370605,0.1702162474393844,0.1615728884935379,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.9950424432754515,0.2786360383033752,0.1734438091516494,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8150041699409485,0.1361479610204696,0.1294060498476028,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7941136360168457,0.1257518380880355,0.568257212638855,285.475341796875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2096252441406,285.4786682128906,1.0,0.2706587612628937,1.0,1.0,0.0,1.0,-1.4621773958206177,1.4621756076812744,1.7645998013904318e-06,1.1179171800613403,0.6106418967247009,0.6106418967247009,0.0,30.199853897094727,37.0,11321.18359375,-0.0,253.4120178222656,1.0,283.1499938964844,285.1102905273437,290.0767822265625,290.90399169921875,313.1693420410156,299.3944396972656,283.1499938964844,18441.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702451229095459,1.0,0.0,0.0,1.3756985664367676,1.375704288482666,1.262815771951864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3657.462646484375,0.0,119.67276763916016,1895.4371337890625,0.0,423.5706481933594,0.3859078288078308,1.0,0.0,3.0,1.0,0.0
12297600,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.9375393390655518,0.2064476758241653,0.1856262683868408,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.8751749992370605,0.1702162474393844,0.1615728884935379,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.9950424432754515,0.2786360383033752,0.1734438091516494,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8150041699409485,0.1361479610204696,0.1294060498476028,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.7941136360168457,0.1257518380880355,0.568257212638855,285.475341796875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2096252441406,285.4786682128906,1.0,0.2706587612628937,1.0,1.0,0.0,1.0,-1.4621773958206177,1.4621756076812744,1.7645998013904318e-06,1.1179171800613403,0.6106418967247009,0.6106418967247009,0.0,30.199853897094727,37.0,11321.18359375,-0.0,253.4120178222656,1.0,283.1499938964844,285.1102905273437,290.0767822265625,290.90399169921875,313.1693420410156,299.3944396972656,283.1499938964844,18441.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702451229095459,1.0,0.0,0.0,1.3756985664367676,1.375704288482666,1.262815771951864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3657.462646484375,0.0,119.67276763916016,1895.4371337890625,0.0,423.5706481933594,0.3859078288078308,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.93436199426651,0.207534447312355,0.1865558326244354,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8717558979988098,0.1706379055976867,0.1619262993335724,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9959997534751892,0.2786432802677154,0.1765336543321609,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.8119845390319824,0.1365038603544235,0.1296979784965515,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.7900437116622925,0.1256441324949264,0.5675829648971558,285.4955749511719,285.7449645996094,293.1805114746094,287.08355712890625,293.17822265625,297.2108764648437,285.4989929199219,1.0,0.2719675898551941,1.0,1.0,0.0,1.0,-1.4669666290283203,1.466964840888977,1.775184159669152e-06,1.1216557025909424,0.6094091534614563,0.6094091534614563,0.0,30.713451385498047,37.0,11372.640625,-0.0,256.6987609863281,1.0,283.1499938964844,285.1309509277344,290.0923767089844,290.923095703125,313.1693420410156,299.3944396972656,283.1499938964844,18401.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712412655353546,1.0,0.0,0.0,1.3674640655517578,1.3674697875976562,1.2477433131152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3675.49951171875,0.0,118.03929901123048,1895.4371337890625,0.0,426.1212768554688,0.3842237591743469,1.0,0.0,3.0,1.0,0.0
12297720,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.9314159154891968,0.2087575644254684,0.1875985264778137,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8686286807060242,0.171216681599617,0.1624137014150619,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.996837854385376,0.2785650193691253,0.1795852184295654,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.8092160224914551,0.1370189189910888,0.1301252096891403,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.7863314747810364,0.125700294971466,0.5675657987594604,285.515625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.21307373046875,285.51910400390625,1.0,0.2734702825546264,1.0,1.0,0.0,1.0,-1.4729578495025637,1.4729560613632202,1.7885015495266998e-06,1.1263502836227417,0.6082580089569092,0.6082580089569092,0.0,31.25862693786621,25.0,11433.1318359375,-0.0,260.5943908691406,1.0,283.1499938964844,285.1508483886719,290.1077880859375,290.942626953125,313.1693420410156,299.3944396972656,283.1499938964844,18343.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724719822406769,1.0,0.0,0.0,1.36111581325531,1.3611215353012085,1.2361853407583112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3697.256103515625,0.0,116.71856689453124,1895.4371337890625,0.0,429.29400634765625,0.3828533589839935,1.0,0.0,3.0,1.0,0.0
12297780,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.9499883055686952,0.2115325927734375,0.1899557560682296,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8826074004173279,0.1727257668972015,0.1636880934238433,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.99412339925766,0.2800574898719787,0.1707665771245956,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8217830061912537,0.1384053528308868,0.1312820017337799,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.7976587414741516,0.1261605024337768,0.5688809156417847,285.5447082519531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.223876953125,285.54595947265625,1.0,0.2709365487098694,1.0,1.0,0.0,1.0,-1.469711184501648,1.469709396362305,1.7812299120123498e-06,1.1237608194351196,0.6066540479660034,0.6066540479660034,0.0,29.97158432006836,28.0,11476.9560546875,-0.0,255.997314453125,1.0,283.1499938964844,285.17877197265625,290.1372375488281,290.9792785644531,313.1693420410156,299.3944396972656,283.1499938964844,18253.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755158424377441,1.0,0.0,0.0,1.3505122661590576,1.3505178689956665,1.2169996921329584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3710.276123046875,0.0,114.5508270263672,1895.4371337890625,0.0,437.2441101074219,0.3805790543556213,1.0,0.0,3.0,1.0,0.0
12297840,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.9499883055686952,0.2115325927734375,0.1899557560682296,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8826074004173279,0.1727257668972015,0.1636880934238433,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.99412339925766,0.2800574898719787,0.1707665771245956,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8217830061912537,0.1384053528308868,0.1312820017337799,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.7976587414741516,0.1261605024337768,0.5688809156417847,285.5447082519531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.223876953125,285.54595947265625,1.0,0.2709365487098694,1.0,1.0,0.0,1.0,-1.469711184501648,1.469709396362305,1.7812299120123498e-06,1.1237608194351196,0.6066540479660034,0.6066540479660034,0.0,29.97158432006836,28.0,11476.9560546875,-0.0,255.997314453125,1.0,283.1499938964844,285.17877197265625,290.1372375488281,290.9792785644531,313.1693420410156,299.3944396972656,283.1499938964844,18253.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755158424377441,1.0,0.0,0.0,1.3505122661590576,1.3505178689956665,1.2169996921329584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3710.276123046875,0.0,114.5508270263672,1895.4371337890625,0.0,437.2441101074219,0.3805790543556213,1.0,0.0,3.0,1.0,0.0
12297900,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.9587536454200744,0.2130256295204162,0.1912427544593811,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8897150754928589,0.1736108809709549,0.1644624918699264,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.9924936890602112,0.2822572886943817,0.1665264517068863,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8279930949211121,0.1392348557710647,0.1320024728775024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.8034723997116089,0.1265506595373153,0.5702823996543884,285.5531921386719,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2337951660156,285.5550842285156,1.0,0.2704874575138092,1.0,1.0,0.0,1.0,-1.4696356058120728,1.4696338176727295,1.7808955590226103e-06,1.123539924621582,0.6061345338821411,0.6061345338821411,0.0,29.41546630859375,28.0,11499.158203125,-0.0,254.57583618164065,1.0,283.1499938964844,285.18804931640625,290.1490478515625,290.99322509765625,313.1693420410156,299.3944396972656,283.1499938964844,18224.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768727421760559,1.0,0.0,0.0,1.3460530042648315,1.3460586071014404,1.2089761014522082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3713.881103515625,0.0,113.67088317871094,1895.4371337890625,0.0,440.8361511230469,0.3796483278274536,1.0,0.0,3.0,1.0,0.0
12297960,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9653552174568176,0.2145828008651733,0.1925953775644302,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.8952493071556091,0.1745686084032058,0.1653181761503219,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9912424683570862,0.2847574055194855,0.1636018604040146,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8328864574432373,0.1401392370462417,0.1328073441982269,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8079062700271606,0.1270355582237243,0.5721757411956787,285.56524658203125,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2447814941406,285.5674133300781,1.0,0.2704516053199768,1.0,1.0,0.0,1.0,-1.472013235092163,1.4720114469528198,1.786117763913353e-06,1.125338792800903,0.6056841015815735,0.6056841015815735,0.0,29.08920288085937,46.0,11541.5244140625,-0.0,254.758056640625,1.0,283.1499938964844,285.1998596191406,290.1598815917969,291.0064697265625,313.1693420410156,299.3944396972656,283.1499938964844,18177.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779939651489258,1.0,0.0,0.0,1.3430311679840088,1.3430367708206177,1.20355409194417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3718.4375,0.0,113.0033950805664,1895.4371337890625,0.0,443.8269348144531,0.3789418637752533,1.0,0.0,3.0,1.0,0.0
12298020,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.9519023895263672,0.2179155498743057,0.1955742835998535,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8821060061454773,0.1767049431800842,0.1673287749290466,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.9958683848381042,0.2880865633487701,0.176086738705635,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.8223423957824707,0.1421686708927154,0.1347191035747528,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7953353524208069,0.1282491087913513,0.5775736570358276,285.6081237792969,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2621459960937,285.6131591796875,1.0,0.2777776718139648,1.0,1.0,0.0,1.0,-1.5017476081848145,1.5017458200454712,1.8531562773205223e-06,1.1486763954162598,0.6058929562568665,0.6058929562568665,0.0,31.270702362060547,64.0,11769.458984375,-0.0,273.06036376953125,1.0,283.1499938964844,285.2404479980469,290.1839599609375,291.03863525390625,313.1693420410156,299.3944396972656,283.1499938964844,18084.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801467955112457,1.0,0.0,0.0,1.3396458625793457,1.3396514654159546,1.1974941571679665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3732.2646484375,0.0,112.14773559570312,1895.4371337890625,0.0,449.6275634765625,0.3780364096164703,1.0,0.0,3.0,1.0,0.0
12298080,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.9519023895263672,0.2179155498743057,0.1955742835998535,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8821060061454773,0.1767049431800842,0.1673287749290466,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.9958683848381042,0.2880865633487701,0.176086738705635,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.8223423957824707,0.1421686708927154,0.1347191035747528,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7953353524208069,0.1282491087913513,0.5775736570358276,285.6081237792969,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2621459960937,285.6131591796875,1.0,0.2777776718139648,1.0,1.0,0.0,1.0,-1.5017476081848145,1.5017458200454712,1.8531562773205223e-06,1.1486763954162598,0.6058929562568665,0.6058929562568665,0.0,31.270702362060547,64.0,11769.458984375,-0.0,273.06036376953125,1.0,283.1499938964844,285.2404479980469,290.1839599609375,291.03863525390625,313.1693420410156,299.3944396972656,283.1499938964844,18084.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801467955112457,1.0,0.0,0.0,1.3396458625793457,1.3396514654159546,1.1974941571679665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3732.2646484375,0.0,112.14773559570312,1895.4371337890625,0.0,449.6275634765625,0.3780364096164703,1.0,0.0,3.0,1.0,0.0
12298140,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.9117646217346193,0.2215332984924316,0.1989287436008453,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8489149808883667,0.1791099160909652,0.1697222888469696,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9965490102767944,0.2861309647560119,0.2010181844234466,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.7921580076217651,0.1444557309150695,0.1370059996843338,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7641783356666565,0.1296401917934417,0.5845365524291992,285.67633056640625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2645263671875,285.6821594238281,1.0,0.2911958992481231,1.0,1.0,0.0,1.0,-1.5503379106521606,1.5503358840942385,1.966618128790288e-06,1.1872187852859497,0.6077188849449158,0.6077188849449158,0.0,36.83766174316406,67.0,12131.12890625,-0.0,309.5760498046875,1.0,283.1499938964844,285.3002014160156,290.2178955078125,291.0890808105469,313.1693420410156,299.3944396972656,283.1499938964844,17962.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484190285205841,1.0,0.0,0.0,1.34193754196167,1.3419431447982788,1.2015948414045854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3754.61328125,0.0,112.21778106689452,1895.4371337890625,0.0,460.7326049804688,0.3781198859214782,1.0,0.0,3.0,1.0,0.0
12298200,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.9117646217346193,0.2215332984924316,0.1989287436008453,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8489149808883667,0.1791099160909652,0.1697222888469696,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9965490102767944,0.2861309647560119,0.2010181844234466,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.7921580076217651,0.1444557309150695,0.1370059996843338,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7641783356666565,0.1296401917934417,0.5845365524291992,285.67633056640625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2645263671875,285.6821594238281,1.0,0.2911958992481231,1.0,1.0,0.0,1.0,-1.5503379106521606,1.5503358840942385,1.966618128790288e-06,1.1872187852859497,0.6077188849449158,0.6077188849449158,0.0,36.83766174316406,67.0,12131.12890625,-0.0,309.5760498046875,1.0,283.1499938964844,285.3002014160156,290.2178955078125,291.0890808105469,313.1693420410156,299.3944396972656,283.1499938964844,17962.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484190285205841,1.0,0.0,0.0,1.34193754196167,1.3419431447982788,1.2015948414045854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3754.61328125,0.0,112.21778106689452,1895.4371337890625,0.0,460.7326049804688,0.3781198859214782,1.0,0.0,3.0,1.0,0.0
12298260,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.8695988655090332,0.2252306491136551,0.2025163620710373,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8124371767044067,0.1816256791353225,0.1723741292953491,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.946938931941986,0.2841655313968658,0.1993809789419174,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.7564848065376282,0.1468522846698761,0.1395452916622162,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.730407178401947,0.1310527473688125,0.5922279357910156,285.7158508300781,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2722473144531,285.7181091308594,1.0,0.3020212948322296,1.0,1.0,0.0,1.0,-1.5675030946731567,1.5675010681152344,2.0077470708201872e-06,1.2008394002914429,0.6104834675788879,0.6104834675788879,0.0,44.57830429077149,70.0,12328.783203125,-0.0,338.5738525390625,1.0,283.1499938964844,285.3304748535156,290.2536315917969,291.14263916015625,313.1693420410156,299.3944396972656,283.1499938964844,17852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909453690052032,1.0,0.0,0.0,1.3492473363876345,1.3492528200149536,1.2147209815793758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3773.00341796875,0.0,113.2148208618164,1895.4371337890625,0.0,479.9154357910156,0.3791865706443786,1.0,0.0,3.0,1.0,0.0
12298320,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.8695988655090332,0.2252306491136551,0.2025163620710373,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8124371767044067,0.1816256791353225,0.1723741292953491,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.946938931941986,0.2841655313968658,0.1993809789419174,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.7564848065376282,0.1468522846698761,0.1395452916622162,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.730407178401947,0.1310527473688125,0.5922279357910156,285.7158508300781,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2722473144531,285.7181091308594,1.0,0.3020212948322296,1.0,1.0,0.0,1.0,-1.5675030946731567,1.5675010681152344,2.0077470708201872e-06,1.2008394002914429,0.6104834675788879,0.6104834675788879,0.0,44.57830429077149,70.0,12328.783203125,-0.0,338.5738525390625,1.0,283.1499938964844,285.3304748535156,290.2536315917969,291.14263916015625,313.1693420410156,299.3944396972656,283.1499938964844,17852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909453690052032,1.0,0.0,0.0,1.3492473363876345,1.3492528200149536,1.2147209815793758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3773.00341796875,0.0,113.2148208618164,1895.4371337890625,0.0,479.9154357910156,0.3791865706443786,1.0,0.0,3.0,1.0,0.0
