time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298380,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8487424850463867,0.2287922203540802,0.205898031592369,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.791812002658844,0.1841109842061996,0.1749133616685867,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.9147130250930786,0.2844946384429931,0.1994840055704116,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7390806078910828,0.1492289751768112,0.1419838070869445,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7126360535621643,0.132508635520935,0.5996382832527161,285.7416381835937,285.5072937011719,293.55712890625,287.24285888671875,293.5551147460937,297.2850341796875,285.74371337890625,1.0,0.3109496533870697,1.0,1.0,0.0,1.0,-1.5865581035614014,1.586556077003479,2.053875277852057e-06,1.2158101797103882,0.6139968037605286,0.6139968037605286,0.0,50.455902099609375,70.0,12526.5947265625,-0.0,364.0056457519531,1.0,283.1499938964844,285.3490295410156,290.27740478515625,291.18096923828125,313.1693420410156,299.3944396972656,283.1499938964844,17763.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976479709148407,1.0,0.0,0.0,1.3596824407577517,1.3596880435943604,1.2335830490428634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3786.93017578125,0.0,114.84137725830078,1895.4371337890625,0.0,499.7602233886719,0.3809225559234619,1.0,0.0,3.0,1.0,0.0
12298440,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.8479479551315308,0.2289757132530212,0.206070676445961,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7909943461418152,0.1842404156923294,0.1750440150499344,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.9134650826454164,0.284540057182312,0.1995143890380859,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.7384200096130371,0.1493527442216873,0.1421092748641967,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7118936777114868,0.1325863450765609,0.600025475025177,285.74285888671875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2856750488281,285.74493408203125,1.0,0.3113736808300018,1.0,1.0,0.0,1.0,-1.5875742435455322,1.58757221698761,2.056354333035415e-06,1.2166087627410889,0.6140441298484802,0.6140441298484802,0.0,50.72685241699219,58.0,12537.1884765625,-0.0,365.2633056640625,1.0,283.1499938964844,285.349853515625,290.2784423828125,291.1827087402344,313.1693420410156,299.3944396972656,283.1499938964844,17758.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979712665081024,1.0,0.0,0.0,1.3603382110595703,1.3603438138961792,1.234773350233809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3787.614501953125,0.0,114.94583892822266,1895.4371337890625,0.0,500.7384948730469,0.3810337483882904,1.0,0.0,3.0,1.0,0.0
12298500,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8467260003089905,0.2308896332979202,0.2078032791614532,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.7895060777664185,0.1855966746807098,0.1763420701026916,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.909666121006012,0.2851001024246216,0.199857085943222,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7374652028083801,0.1506490111351013,0.1433527469635009,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7102964520454407,0.1334098577499389,0.603790283203125,285.7553405761719,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2925720214844,285.7572326660156,1.0,0.3134472370147705,1.0,1.0,0.0,1.0,-1.597637414932251,1.597635269165039,2.0810123260162072e-06,1.2245227098464966,0.6162168979644775,0.6162168979644775,0.0,51.79961395263672,58.0,12644.701171875,-0.0,373.41937255859375,1.0,283.1499938964844,285.35809326171875,290.2884826660156,291.199951171875,313.1693420410156,299.3944396972656,283.1499938964844,17717.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012013912200928,1.0,0.0,0.0,1.3671857118606567,1.3671913146972656,1.247235417167758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3794.508056640625,0.0,116.07266998291016,1895.4371337890625,0.0,510.62115478515625,0.382228285074234,1.0,0.0,3.0,1.0,0.0
12298560,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8507013916969299,0.2328427731990814,0.209518477320671,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7932024598121643,0.1869943737983703,0.1776244640350341,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.9125507473945618,0.2858051359653473,0.2002846896648407,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.7408901453018188,0.1519840210676193,0.1445782333612442,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.7132887840270996,0.134277731180191,0.6074978113174438,285.7664489746094,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.2994689941406,285.76812744140625,1.0,0.3142916560173034,1.0,1.0,0.0,1.0,-1.6076719760894775,1.6076699495315552,2.105774228766677e-06,1.232403039932251,0.6184893846511841,0.6184893846511841,0.0,51.56265640258789,46.0,12754.529296875,-0.0,378.0686950683594,1.0,283.1499938964844,285.3646240234375,290.2980041503906,291.2164306640625,313.1693420410156,299.3944396972656,283.1499938964844,17667.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042117834091187,1.0,0.0,0.0,1.3753373622894287,1.3753429651260376,1.262152693470853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3801.388427734375,0.0,117.42147064208984,1895.4371337890625,0.0,520.01171875,0.3836513459682464,1.0,0.0,3.0,1.0,0.0
12298620,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8716269731521606,0.2368677109479904,0.212948739528656,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8127244114875793,0.189919427037239,0.1801983118057251,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9348347783088684,0.2874995172023773,0.2012928575277328,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7587020397186279,0.1547748744487762,0.1470302939414978,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.729148805141449,0.1361468285322189,0.6149822473526001,285.78582763671875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3132019042969,285.7872009277344,1.0,0.3130452334880829,1.0,1.0,0.0,1.0,-1.628020167350769,1.6280180215835571,2.156544724130072e-06,1.2483723163604736,0.6237781643867493,0.6237781643867493,0.0,48.28339767456055,34.0,12980.4033203125,-0.0,379.88665771484375,1.0,283.1499938964844,285.37432861328125,290.3171081542969,291.2490234375,313.1693420410156,299.3944396972656,283.1499938964844,17577.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097049474716187,1.0,0.0,0.0,1.3940887451171875,1.3940943479537964,1.296803731065666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3815.37548828125,0.0,120.64762878417967,1895.4371337890625,0.0,537.6063842773438,0.3870202004909515,1.0,0.0,3.0,1.0,0.0
12298680,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8716269731521606,0.2368677109479904,0.212948739528656,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8127244114875793,0.189919427037239,0.1801983118057251,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.9348347783088684,0.2874995172023773,0.2012928575277328,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7587020397186279,0.1547748744487762,0.1470302939414978,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.729148805141449,0.1361468285322189,0.6149822473526001,285.78582763671875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3132019042969,285.7872009277344,1.0,0.3130452334880829,1.0,1.0,0.0,1.0,-1.628020167350769,1.6280180215835571,2.156544724130072e-06,1.2483723163604736,0.6237781643867493,0.6237781643867493,0.0,48.28339767456055,34.0,12980.4033203125,-0.0,379.88665771484375,1.0,283.1499938964844,285.37432861328125,290.3171081542969,291.2490234375,313.1693420410156,299.3944396972656,283.1499938964844,17577.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097049474716187,1.0,0.0,0.0,1.3940887451171875,1.3940943479537964,1.296803731065666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3815.37548828125,0.0,120.64762878417967,1895.4371337890625,0.0,537.6063842773438,0.3870202004909515,1.0,0.0,3.0,1.0,0.0
12298740,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.9139873385429382,0.2410860061645507,0.2164310365915298,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8479685187339783,0.1930219680070877,0.1828275173902511,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9773041605949402,0.2894426584243774,0.2024165093898773,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7947661280632019,0.1577256470918655,0.1495238095521927,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014831542969,0.760503888130188,0.1381884068250656,0.6227238774299622,285.8018493652344,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3270568847656,285.802978515625,1.0,0.3089443743228912,1.0,1.0,0.0,1.0,-1.6489945650100708,1.6489924192428589,2.2096642169344705e-06,1.2648214101791382,0.6298999786376953,0.6298999786376953,0.0,42.21883773803711,25.0,13217.4853515625,-0.0,374.2295837402344,1.0,283.1499938964844,285.3797302246094,290.3377380371094,291.28338623046875,313.1693420410156,299.3944396972656,283.1499938964844,17488.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148681998252869,1.0,0.0,0.0,1.416527271270752,1.41653311252594,1.338885198265416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3830.2421875,0.0,124.65191650390624,1895.4371337890625,0.0,554.7002563476562,0.3911363482475281,1.0,0.0,3.0,1.0,0.0
12298800,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.9139873385429382,0.2410860061645507,0.2164310365915298,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8479685187339783,0.1930219680070877,0.1828275173902511,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.9773041605949402,0.2894426584243774,0.2024165093898773,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7947661280632019,0.1577256470918655,0.1495238095521927,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014831542969,0.760503888130188,0.1381884068250656,0.6227238774299622,285.8018493652344,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3270568847656,285.802978515625,1.0,0.3089443743228912,1.0,1.0,0.0,1.0,-1.6489945650100708,1.6489924192428589,2.2096642169344705e-06,1.2648214101791382,0.6298999786376953,0.6298999786376953,0.0,42.21883773803711,25.0,13217.4853515625,-0.0,374.2295837402344,1.0,283.1499938964844,285.3797302246094,290.3377380371094,291.28338623046875,313.1693420410156,299.3944396972656,283.1499938964844,17488.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148681998252869,1.0,0.0,0.0,1.416527271270752,1.41653311252594,1.338885198265416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3830.2421875,0.0,124.65191650390624,1895.4371337890625,0.0,554.7002563476562,0.3911363482475281,1.0,0.0,3.0,1.0,0.0
12298860,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.949612319469452,0.2435626238584518,0.2184697240591049,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8760340213775635,0.1948355734348297,0.184362456202507,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9990000128746032,0.290643960237503,0.2013466954231262,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8214783668518066,0.1594405621290207,0.1509713381528854,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.7859426140785217,0.1394002586603164,0.6273283362388611,285.8095397949219,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3350524902344,285.8103332519531,1.0,0.3062108159065246,1.0,1.0,0.0,1.0,-1.659454345703125,1.6594520807266235,2.236618456663564e-06,1.2731590270996094,0.6337341070175171,0.6337341070175171,0.0,38.506446838378906,25.0,13349.37109375,-0.0,369.3538208007813,1.0,283.1499938964844,285.3809814453125,290.3500671386719,291.3036804199219,313.1693420410156,299.3944396972656,283.1499938964844,17440.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51777583360672,1.0,0.0,0.0,1.4305826425552368,1.4305883646011353,1.365586825841092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3838.932861328125,0.0,127.2383804321289,1895.4371337890625,0.0,564.5697631835938,0.3937569260597229,1.0,0.0,3.0,1.0,0.0
12298920,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.9692972302436828,0.2455209046602249,0.2201483249664306,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8935572504997253,0.1962711960077285,0.1856378018856048,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.9989986419677734,0.2926211357116699,0.1905907988548278,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.8367118835449219,0.1607929915189743,0.1521715819835662,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.8015571236610413,0.1403630375862121,0.6312615275382996,285.8072814941406,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.3409118652344,285.8057861328125,1.0,0.3034696877002716,1.0,1.0,0.0,1.0,-1.656080722808838,1.6560784578323364,2.227907998531009e-06,1.270474553108215,0.6367262601852417,0.6367262601852417,0.0,36.50532531738281,28.0,13389.1689453125,-0.0,361.94189453125,1.0,283.1499938964844,285.37335205078125,290.35968017578125,291.3187866210937,313.1693420410156,299.3944396972656,283.1499938964844,17402.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200672745704651,1.0,0.0,0.0,1.4424957036972046,1.4425015449523926,1.388425090453893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3844.0361328125,0.0,129.46633911132812,1895.4371337890625,0.0,572.4737548828125,0.395988255739212,1.0,0.0,3.0,1.0,0.0
12298980,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9976396560668944,0.2500005960464477,0.2240197211503982,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9268594980239868,0.1995897442102432,0.1886427998542785,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9945876598358154,0.3011992573738098,0.1720822304487228,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8648077249526978,0.1639129817485809,0.1549947708845138,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.8276407122612,0.1426550596952438,0.6408464908599854,285.7907409667969,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35711669921875,285.7898254394531,1.0,0.3007506430149078,1.0,1.0,0.0,1.0,-1.6564733982086182,1.6564711332321167,2.228601942988462e-06,1.2705186605453491,0.6438326239585876,0.6438326239585876,0.0,33.73136138916016,46.0,13505.7431640625,-0.0,354.4442443847656,1.0,283.1499938964844,285.3485412597656,290.3767395019531,291.3443908691406,313.1693420410156,299.3944396972656,283.1499938964844,17338.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524436891078949,1.0,0.0,0.0,1.4707083702087402,1.4707143306732178,1.4432664841024234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3852.818603515625,0.0,134.9488983154297,1895.4371337890625,0.0,587.859619140625,0.4013895690441131,1.0,0.0,3.0,1.0,0.0
12299040,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9976396560668944,0.2500005960464477,0.2240197211503982,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9268594980239868,0.1995897442102432,0.1886427998542785,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9945876598358154,0.3011992573738098,0.1720822304487228,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8648077249526978,0.1639129817485809,0.1549947708845138,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79107666015625,0.8276407122612,0.1426550596952438,0.6408464908599854,285.7907409667969,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35711669921875,285.7898254394531,1.0,0.3007506430149078,1.0,1.0,0.0,1.0,-1.6564733982086182,1.6564711332321167,2.228601942988462e-06,1.2705186605453491,0.6438326239585876,0.6438326239585876,0.0,33.73136138916016,46.0,13505.7431640625,-0.0,354.4442443847656,1.0,283.1499938964844,285.3485412597656,290.3767395019531,291.3443908691406,313.1693420410156,299.3944396972656,283.1499938964844,17338.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524436891078949,1.0,0.0,0.0,1.4707083702087402,1.4707143306732178,1.4432664841024234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3852.818603515625,0.0,134.9488983154297,1895.4371337890625,0.0,587.859619140625,0.4013895690441131,1.0,0.0,3.0,1.0,0.0
12299100,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.9962366223335266,0.2525884807109833,0.2226875275373459,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.9299604892730712,0.2012922167778015,0.1902322173118591,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.994573712348938,0.3058831691741943,0.172041431069374,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8676292300224304,0.1655090898275375,0.1564875841140747,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.8298251032829285,0.1438771188259124,0.6461907625198364,285.7874755859375,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3705444335937,285.7879333496094,1.0,0.3026075661182403,1.0,1.0,0.0,1.0,-1.6654586791992188,1.6654564142227173,2.2514918782690074e-06,1.2773663997650146,0.6476849913597107,0.6476849913597107,0.0,33.90576934814453,46.0,13613.4091796875,-0.0,359.5883483886719,1.0,283.1499938964844,285.3408508300781,290.3847045898437,291.35675048828125,313.1693420410156,299.3944396972656,283.1499938964844,17306.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526160478591919,1.0,0.0,0.0,1.485738754272461,1.4857447147369385,1.472917148248598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3858.48828125,0.0,137.94677734375,1895.4371337890625,0.0,594.043212890625,0.4042927622795105,1.0,0.0,3.0,1.0,0.0
12299160,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.9976242184638976,0.2551646828651428,0.2269536405801773,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.928276777267456,0.2030428946018219,0.1918763816356659,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.9955472946166992,0.3095957636833191,0.17502161860466,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.866628885269165,0.1671458333730697,0.1580293327569961,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8286647200584412,0.1451557427644729,0.6518715023994446,285.7948913574219,285.2238464355469,293.8964233398437,287.376708984375,293.89459228515625,297.3828125,285.7969665527344,1.0,0.3063751757144928,1.0,1.0,0.0,1.0,-1.6847913265228271,1.6847890615463257,2.30166074288718e-06,1.292449712753296,0.6518219709396362,0.6518219709396362,0.0,34.71355438232422,64.0,13788.90234375,-0.0,372.3125,1.0,283.1499938964844,285.34234619140625,290.39453125,291.3729553222656,313.1693420410156,299.3944396972656,283.1499938964844,17260.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527877926826477,1.0,0.0,0.0,1.5019187927246094,1.5019248723983765,1.5051726620640693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3867.34228515625,0.0,141.19320678710938,1895.4371337890625,0.0,600.2705688476562,0.4074033200740814,1.0,0.0,3.0,1.0,0.0
12299220,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307189941406,0.9798162579536438,0.2595575451850891,0.2327205687761306,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9028884768486024,0.206697329878807,0.1953998953104019,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9990000128746032,0.3131668269634247,0.1950576603412628,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8466600179672241,0.1705436259508133,0.1613227576017379,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.809693455696106,0.1477900445461273,0.6641762852668762,285.8307189941406,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3923034667969,285.8339538574219,1.0,0.3187188506126404,1.0,1.0,0.0,1.0,-1.738800883293152,1.7387984991073608,2.445811333018355e-06,1.3348640203475952,0.6612818837165833,0.6612818837165833,0.0,39.01323699951172,82.0,14254.1875,-0.0,415.3181457519531,1.0,283.1499938964844,285.3614807128906,290.4240417480469,291.42340087890625,313.1693420410156,299.3944396972656,283.1499938964844,17143.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329042673110962,1.0,0.0,0.0,1.5379300117492676,1.5379362106323242,1.578216455300208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3893.333740234375,0.0,148.5865936279297,1895.4371337890625,0.0,618.8767700195312,0.4143433570861816,1.0,0.0,3.0,1.0,0.0
12299280,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307189941406,0.9798162579536438,0.2595575451850891,0.2327205687761306,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9028884768486024,0.206697329878807,0.1953998953104019,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9990000128746032,0.3131668269634247,0.1950576603412628,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8466600179672241,0.1705436259508133,0.1613227576017379,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.809693455696106,0.1477900445461273,0.6641762852668762,285.8307189941406,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3923034667969,285.8339538574219,1.0,0.3187188506126404,1.0,1.0,0.0,1.0,-1.738800883293152,1.7387984991073608,2.445811333018355e-06,1.3348640203475952,0.6612818837165833,0.6612818837165833,0.0,39.01323699951172,82.0,14254.1875,-0.0,415.3181457519531,1.0,283.1499938964844,285.3614807128906,290.4240417480469,291.42340087890625,313.1693420410156,299.3944396972656,283.1499938964844,17143.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329042673110962,1.0,0.0,0.0,1.5379300117492676,1.5379362106323242,1.578216455300208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3893.333740234375,0.0,148.5865936279297,1895.4371337890625,0.0,618.8767700195312,0.4143433570861816,1.0,0.0,3.0,1.0,0.0
12299340,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9282417893409728,0.2643267810344696,0.2372166663408279,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8574972748756409,0.2105053812265396,0.1992711275815963,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9843060970306396,0.3108618259429931,0.2183667421340942,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.8074868321418762,0.174059197306633,0.1649293005466461,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7687667012214661,0.1503970772027969,0.6773975491523743,285.8756103515625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3901672363281,285.8774108886719,1.0,0.335679680109024,1.0,1.0,0.0,1.0,-1.7950654029846191,1.795062780380249,2.602449740152224e-06,1.3796157836914062,0.6721960306167603,0.6721960306167603,0.0,47.9637451171875,85.0,14768.5654296875,-0.0,477.0191345214844,1.0,283.1499938964844,285.3852233886719,290.461669921875,291.4908752441406,313.1693420410156,299.3944396972656,283.1499938964844,17004.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414199233055115,1.0,0.0,0.0,1.5794769525527954,1.5794832706451416,1.6646387734908785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3925.2890625,0.0,157.4662322998047,1895.4371337890625,0.0,651.7325439453125,0.4224243462085724,1.0,0.0,3.0,1.0,0.0
12299400,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9282417893409728,0.2643267810344696,0.2372166663408279,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8574972748756409,0.2105053812265396,0.1992711275815963,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9843060970306396,0.3108618259429931,0.2183667421340942,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.8074868321418762,0.174059197306633,0.1649293005466461,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7687667012214661,0.1503970772027969,0.6773975491523743,285.8756103515625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3901672363281,285.8774108886719,1.0,0.335679680109024,1.0,1.0,0.0,1.0,-1.7950654029846191,1.795062780380249,2.602449740152224e-06,1.3796157836914062,0.6721960306167603,0.6721960306167603,0.0,47.9637451171875,85.0,14768.5654296875,-0.0,477.0191345214844,1.0,283.1499938964844,285.3852233886719,290.461669921875,291.4908752441406,313.1693420410156,299.3944396972656,283.1499938964844,17004.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414199233055115,1.0,0.0,0.0,1.5794769525527954,1.5794832706451416,1.6646387734908785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3925.2890625,0.0,157.4662322998047,1895.4371337890625,0.0,651.7325439453125,0.4224243462085724,1.0,0.0,3.0,1.0,0.0
12299460,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8867092728614807,0.2690871059894562,0.2418272644281387,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8239768147468567,0.21431465446949,0.2032186537981033,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9347116947174072,0.3097504377365112,0.2172610163688659,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.7740698456764221,0.1775539815425872,0.1685868501663208,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.737973153591156,0.1529048681259155,0.6903647780418396,285.8822326660156,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3989562988281,285.88250732421875,1.0,0.3489737510681152,1.0,1.0,0.0,1.0,-1.825892448425293,1.8258897066116333,2.689847178771742e-06,1.4034515619277954,0.6837689280509949,0.6837689280509949,0.0,57.58142852783203,88.0,15114.4326171875,-0.0,526.2354125976562,1.0,283.1499938964844,285.3745422363281,290.4922180175781,291.5487365722656,313.1693420410156,299.3944396972656,283.1499938964844,16886.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522148013114929,1.0,0.0,0.0,1.6254781484603882,1.6254847049713137,1.763013699473959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3948.063720703125,0.0,167.88735961914062,1895.4371337890625,0.0,695.8919677734375,0.43155238032341,1.0,0.0,3.0,1.0,0.0
12299520,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8867092728614807,0.2690871059894562,0.2418272644281387,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8239768147468567,0.21431465446949,0.2032186537981033,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9347116947174072,0.3097504377365112,0.2172610163688659,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.7740698456764221,0.1775539815425872,0.1685868501663208,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.737973153591156,0.1529048681259155,0.6903647780418396,285.8822326660156,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3989562988281,285.88250732421875,1.0,0.3489737510681152,1.0,1.0,0.0,1.0,-1.825892448425293,1.8258897066116333,2.689847178771742e-06,1.4034515619277954,0.6837689280509949,0.6837689280509949,0.0,57.58142852783203,88.0,15114.4326171875,-0.0,526.2354125976562,1.0,283.1499938964844,285.3745422363281,290.4922180175781,291.5487365722656,313.1693420410156,299.3944396972656,283.1499938964844,16886.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522148013114929,1.0,0.0,0.0,1.6254781484603882,1.6254847049713137,1.763013699473959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3948.063720703125,0.0,167.88735961914062,1895.4371337890625,0.0,695.8919677734375,0.43155238032341,1.0,0.0,3.0,1.0,0.0
12299580,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8658121228218079,0.2738098502159118,0.2463121116161346,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8056419491767883,0.2181498557329177,0.2070970982313156,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9046192169189452,0.3107389211654663,0.2178780287504196,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7567839026451111,0.1810598075389862,0.1721611320972442,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7219955921173096,0.155443012714386,0.7029629945755005,285.8836975097656,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.409912109375,285.88385009765625,1.0,0.3600461781024933,1.0,1.0,0.0,1.0,-1.8560943603515625,1.8560914993286133,2.777465624603792e-06,1.4270449876785278,0.6961476802825928,0.6961476802825928,0.0,65.15371704101562,91.0,15466.7373046875,-0.0,570.6636352539062,1.0,283.1499938964844,285.3590087890625,290.5096435546875,291.5897827148437,313.1693420410156,299.3944396972656,283.1499938964844,16778.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622050762176514,1.0,0.0,0.0,1.6752402782440186,1.6752469539642334,1.8726112216427282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3967.42724609375,0.0,179.80596923828125,1895.4371337890625,0.0,739.381103515625,0.4415833353996277,1.0,0.0,3.0,1.0,0.0
12299640,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8658121228218079,0.2738098502159118,0.2463121116161346,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8056419491767883,0.2181498557329177,0.2070970982313156,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9046192169189452,0.3107389211654663,0.2178780287504196,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7567839026451111,0.1810598075389862,0.1721611320972442,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7219955921173096,0.155443012714386,0.7029629945755005,285.8836975097656,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.409912109375,285.88385009765625,1.0,0.3600461781024933,1.0,1.0,0.0,1.0,-1.8560943603515625,1.8560914993286133,2.777465624603792e-06,1.4270449876785278,0.6961476802825928,0.6961476802825928,0.0,65.15371704101562,91.0,15466.7373046875,-0.0,570.6636352539062,1.0,283.1499938964844,285.3590087890625,290.5096435546875,291.5897827148437,313.1693420410156,299.3944396972656,283.1499938964844,16778.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622050762176514,1.0,0.0,0.0,1.6752402782440186,1.6752469539642334,1.8726112216427282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3967.42724609375,0.0,179.80596923828125,1895.4371337890625,0.0,739.381103515625,0.4415833353996277,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8590787649154663,0.2761786580085754,0.2485347390174865,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7992500066757202,0.2200918495655059,0.2090325355529785,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8953802585601807,0.311586320400238,0.2184802591800689,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7513399124145508,0.1828314065933227,0.1739391386508941,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7166012525558472,0.1567379236221313,0.7092556953430176,285.88385009765625,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4148864746094,285.88397216796875,1.0,0.3649872839450836,1.0,1.0,0.0,1.0,-1.871501326560974,1.8714985847473145,2.822792112056049e-06,1.4390754699707031,0.7026588916778564,0.7026588916778564,0.0,68.3572006225586,91.0,15647.7724609375,-0.0,591.7507934570312,1.0,283.1499938964844,285.3504333496094,290.5167236328125,291.6078796386719,313.1693420410156,299.3944396972656,283.1499938964844,16725.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666510462760925,1.0,0.0,0.0,1.7015324831008911,1.7015392780303955,1.931852295911085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3976.9345703125,0.0,186.36911010742188,1895.4371337890625,0.0,759.5772094726562,0.4469339251518249,1.0,0.0,3.0,1.0,0.0
12299760,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.8539226055145264,0.2785559296607971,0.2507521510124206,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.7943133115768433,0.2220537513494491,0.2109731584787368,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.888023316860199,0.3125719130039215,0.2191917896270752,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.7472403049468994,0.184619054198265,0.1757187396287918,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.7122796773910522,0.1580517888069152,0.7155721187591553,285.8837585449219,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.41949462890625,285.8838806152344,1.0,0.3696226775646209,1.0,1.0,0.0,1.0,-1.887070178985596,1.8870673179626465,2.869023319362896e-06,1.451228141784668,0.7089542746543884,0.7089542746543884,0.0,71.2554702758789,94.0,15830.58203125,-0.0,612.2967529296875,1.0,283.1499938964844,285.3415832519531,290.5238647460937,291.6257629394531,313.1693420410156,299.3944396972656,283.1499938964844,16687.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707852244377136,1.0,0.0,0.0,1.7283200025558472,1.7283269166946411,1.9931580652610137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3986.51953125,0.0,193.29840087890625,1895.4371337890625,0.0,778.8353881835938,0.4524402618408203,1.0,0.0,3.0,1.0,0.0
12299820,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8468022346496582,0.2833426594734192,0.2551856637001037,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7874951958656311,0.2260443866252899,0.2148857116699218,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8771442174911499,0.3148022294044494,0.2208101153373718,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7417593598365784,0.188249185681343,0.1792982071638107,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7059498429298401,0.1607394218444824,0.7283302545547485,285.88446044921875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4279479980469,285.8846435546875,1.0,0.3781991302967071,1.0,1.0,0.0,1.0,-1.9186537265777588,1.91865074634552,2.9641259970958345e-06,1.4758682250976562,0.7214171886444092,0.7214171886444092,0.0,76.3436279296875,82.0,16200.56640625,-0.0,652.348876953125,1.0,283.1499938964844,285.32489013671875,290.5398864746094,291.662841796875,313.1693420410156,299.3944396972656,283.1499938964844,16648.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784336924552917,1.0,0.0,0.0,1.782094120979309,1.782101273536682,2.119115691812113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4006.389404296875,0.0,207.91311645507807,1895.4371337890625,0.0,815.708984375,0.4636572599411011,1.0,0.0,3.0,1.0,0.0
12299880,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8468022346496582,0.2833426594734192,0.2551856637001037,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7874951958656311,0.2260443866252899,0.2148857116699218,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8771442174911499,0.3148022294044494,0.2208101153373718,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7417593598365784,0.188249185681343,0.1792982071638107,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7059498429298401,0.1607394218444824,0.7283302545547485,285.88446044921875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4279479980469,285.8846435546875,1.0,0.3781991302967071,1.0,1.0,0.0,1.0,-1.9186537265777588,1.91865074634552,2.9641259970958345e-06,1.4758682250976562,0.7214171886444092,0.7214171886444092,0.0,76.3436279296875,82.0,16200.56640625,-0.0,652.348876953125,1.0,283.1499938964844,285.32489013671875,290.5398864746094,291.662841796875,313.1693420410156,299.3944396972656,283.1499938964844,16648.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784336924552917,1.0,0.0,0.0,1.782094120979309,1.782101273536682,2.119115691812113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4006.389404296875,0.0,207.91311645507807,1895.4371337890625,0.0,815.708984375,0.4636572599411011,1.0,0.0,3.0,1.0,0.0
12299940,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8548701405525208,0.2881933152675628,0.2594571411609649,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.795708417892456,0.2301418334245681,0.2186694890260696,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8831808567047119,0.3172620832920074,0.2224441319704055,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7492502331733704,0.1919701397418975,0.1827338933944702,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7130936980247498,0.1635211259126663,0.740425705909729,285.88494873046875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4359130859375,285.88507080078125,1.0,0.3810031116008758,1.0,1.0,0.0,1.0,-1.948940873146057,1.9489377737045288,3.056985633520526e-06,1.4994919300079346,0.7338881492614746,0.7338881492614746,0.0,75.78296661376953,70.0,16565.541015625,-0.0,673.83544921875,1.0,283.1499938964844,285.3081970214844,290.5584716796875,291.7025451660156,313.1693420410156,299.3944396972656,283.1499938964844,16623.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585718035697937,1.0,0.0,0.0,1.836382269859314,1.836389660835266,2.250192068231627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4026.93359375,0.0,223.5287170410156,1895.4371337890625,0.0,852.3705444335938,0.475098967552185,1.0,0.0,3.0,1.0,0.0
12300000,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8548701405525208,0.2881933152675628,0.2594571411609649,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.795708417892456,0.2301418334245681,0.2186694890260696,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8831808567047119,0.3172620832920074,0.2224441319704055,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7492502331733704,0.1919701397418975,0.1827338933944702,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7130936980247498,0.1635211259126663,0.740425705909729,285.88494873046875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4359130859375,285.88507080078125,1.0,0.3810031116008758,1.0,1.0,0.0,1.0,-1.948940873146057,1.9489377737045288,3.056985633520526e-06,1.4994919300079346,0.7338881492614746,0.7338881492614746,0.0,75.78296661376953,70.0,16565.541015625,-0.0,673.83544921875,1.0,283.1499938964844,285.3081970214844,290.5584716796875,291.7025451660156,313.1693420410156,299.3944396972656,283.1499938964844,16623.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585718035697937,1.0,0.0,0.0,1.836382269859314,1.836389660835266,2.250192068231627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4026.93359375,0.0,223.5287170410156,1895.4371337890625,0.0,852.3705444335938,0.475098967552185,1.0,0.0,3.0,1.0,0.0
12300060,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.866843044757843,0.291345477104187,0.2621457278728485,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8074265718460083,0.2328348308801651,0.2210646569728851,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8943102359771729,0.3189316987991333,0.2234937697649002,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7599250674247742,0.1944143921136856,0.1848988234996795,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7227584719657898,0.1653654724359512,0.748012125492096,285.8851318359375,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4410095214844,285.8852844238281,1.0,0.3808948397636413,1.0,1.0,0.0,1.0,-1.968016505241394,1.9680134057998653,3.1162726372713223e-06,1.5143510103225708,0.7418696284294128,0.7418696284294128,0.0,73.14096069335938,70.0,16797.69140625,-0.0,679.9827270507812,1.0,283.1499938964844,285.2975769042969,290.5711364746094,291.7287292480469,313.1693420410156,299.3944396972656,283.1499938964844,16613.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903221964836121,1.0,0.0,0.0,1.871215581893921,1.871223211288452,2.3363668333331589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4040.240478515625,0.0,234.01089477539065,1895.4371337890625,0.0,876.3409423828125,0.4824942350387573,1.0,0.0,3.0,1.0,0.0
12300120,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8758610486984253,0.2931347191333771,0.2636514008045196,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.81566321849823,0.234374463558197,0.2224128395318985,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.9028626680374146,0.3198989331722259,0.2240882217884063,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.767937421798706,0.1958115696907043,0.186115100979805,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7296623587608337,0.1664255112409591,0.7522742748260498,285.8853759765625,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.44390869140625,285.8855285644531,1.0,0.380355566740036,1.0,1.0,0.0,1.0,-1.978736400604248,1.97873330116272,3.1498643693339545e-06,1.522697687149048,0.746362030506134,0.746362030506134,0.0,71.09419250488281,58.0,16928.47265625,-0.0,681.5757446289062,1.0,283.1499938964844,285.29180908203125,290.578369140625,291.7436218261719,313.1693420410156,299.3944396972656,283.1499938964844,16609.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929053425788879,1.0,0.0,0.0,1.890807747840881,1.890815496444702,2.385548043548624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4047.7861328125,0.0,240.0669860839844,1895.4371337890625,0.0,890.0654296875,0.4866700768470764,1.0,0.0,3.0,1.0,0.0
