time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300180,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9114280343055724,0.298163890838623,0.2678240537643432,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8458752036094666,0.23874531686306,0.2261799722909927,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9401546716690063,0.3226832151412964,0.2257607281208038,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.7992660999298096,0.1997770518064499,0.189506858587265,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.7565724849700928,0.1694554686546325,0.7641816735267639,285.8867492675781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.451904296875,285.8869934082031,1.0,0.3774682581424713,1.0,1.0,0.0,1.0,-2.008652448654175,2.0086491107940674,3.244646677558194e-06,1.5459789037704468,0.7588601112365723,0.7588601112365723,0.0,63.73453903198242,46.0,17293.677734375,-0.0,680.4033813476562,1.0,283.1499938964844,285.27667236328125,290.5987243652344,291.785400390625,313.1693420410156,299.3944396972656,283.1499938964844,16602.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000730395317078,1.0,0.0,0.0,1.9451441764831543,1.9451520442962649,2.524625415389892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4068.97998046875,0.0,257.4756774902344,1895.4371337890625,0.0,929.2067260742188,0.4983074069023132,1.0,0.0,3.0,1.0,0.0
12300240,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9114280343055724,0.298163890838623,0.2678240537643432,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8458752036094666,0.23874531686306,0.2261799722909927,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9401546716690063,0.3226832151412964,0.2257607281208038,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.7992660999298096,0.1997770518064499,0.189506858587265,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.7565724849700928,0.1694554686546325,0.7641816735267639,285.8867492675781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.451904296875,285.8869934082031,1.0,0.3774682581424713,1.0,1.0,0.0,1.0,-2.008652448654175,2.0086491107940674,3.244646677558194e-06,1.5459789037704468,0.7588601112365723,0.7588601112365723,0.0,63.73453903198242,46.0,17293.677734375,-0.0,680.4033813476562,1.0,283.1499938964844,285.27667236328125,290.5987243652344,291.785400390625,313.1693420410156,299.3944396972656,283.1499938964844,16602.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000730395317078,1.0,0.0,0.0,1.9451441764831543,1.9451520442962649,2.524625415389892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4068.97998046875,0.0,257.4756774902344,1895.4371337890625,0.0,929.2067260742188,0.4983074069023132,1.0,0.0,3.0,1.0,0.0
12300300,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.9388566613197328,0.3007091879844665,0.2699115872383117,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8675687909126282,0.2409817427396774,0.2280837446451187,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.9652813673019408,0.3241251707077026,0.2266118228435516,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8201085329055786,0.2018054574728012,0.1912180036306381,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.7762287259101868,0.1710176467895507,0.7702122926712036,285.887939453125,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45513916015625,285.88824462890625,1.0,0.3754631578922272,1.0,1.0,0.0,1.0,-2.0237648487091064,2.023761749267578,3.2931050100160064e-06,1.5577340126037598,0.7651251554489136,0.7651251554489136,0.0,59.35057067871094,46.0,17477.865234375,-0.0,677.4637451171875,1.0,283.1499938964844,285.26971435546875,290.6089782714844,291.80645751953125,313.1693420410156,299.3944396972656,283.1499938964844,16601.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036568880081177,1.0,0.0,0.0,1.972223281860352,1.972231388092041,2.5954074089895585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4079.71337890625,0.0,266.4923400878906,1895.4371337890625,0.0,949.353759765625,0.5041353106498718,1.0,0.0,3.0,1.0,0.0
12300360,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9710394740104676,0.3032735586166382,0.2720029652118683,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8961145877838135,0.243251085281372,0.2300045043230056,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9918097257614136,0.3255981504917145,0.2274743765592575,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.8450466394424438,0.2038631588220596,0.1929427832365036,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.8017925024032593,0.1726109087467193,0.7763156890869141,285.8895263671875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4583435058594,285.8898620605469,1.0,0.3731948733329773,1.0,1.0,0.0,1.0,-2.03902006149292,2.0390167236328125,3.3424105367885204e-06,1.5695950984954834,0.771404504776001,0.771404504776001,0.0,54.61455535888672,49.0,17663.38671875,-0.0,673.3492431640625,1.0,283.1499938964844,285.2631530761719,290.6192626953125,291.82763671875,313.1693420410156,299.3944396972656,283.1499938964844,16601.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072418093681335,1.0,0.0,0.0,1.999218702316284,1.9992269277572632,2.666944567408791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4090.546875,0.0,275.7103576660156,1895.4371337890625,0.0,969.8692016601562,0.5099625587463379,1.0,0.0,3.0,1.0,0.0
12300420,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9986765384674072,0.3083801567554474,0.2763670086860657,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9306304454803468,0.2478240877389907,0.2341420501470565,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.3303219676017761,0.216167002916336,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.8742940425872803,0.2080033421516418,0.1966787725687027,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8285341858863831,0.1758297234773636,0.7899072170257568,285.8846435546875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4648742675781,285.8841247558594,1.0,0.3724959790706634,1.0,1.0,0.0,1.0,-2.05643367767334,2.0564303398132324,3.399262595848996e-06,1.5831880569458008,0.7838560938835144,0.7838560938835144,0.0,50.87052536010742,52.0,17952.083984375,-0.0,674.3800048828125,1.0,283.1499938964844,285.24285888671875,290.63885498046875,291.8670959472656,313.1693420410156,299.3944396972656,283.1499938964844,16610.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142688393592834,1.0,0.0,0.0,2.0527353286743164,2.052743673324585,2.811637216382224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4108.943359375,0.0,294.6965026855469,1895.4371337890625,0.0,1011.114990234375,0.5215703845024109,1.0,0.0,3.0,1.0,0.0
12300480,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9986765384674072,0.3083801567554474,0.2763670086860657,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9306304454803468,0.2478240877389907,0.2341420501470565,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.3303219676017761,0.216167002916336,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.8742940425872803,0.2080033421516418,0.1966787725687027,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8285341858863831,0.1758297234773636,0.7899072170257568,285.8846435546875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4648742675781,285.8841247558594,1.0,0.3724959790706634,1.0,1.0,0.0,1.0,-2.05643367767334,2.0564303398132324,3.399262595848996e-06,1.5831880569458008,0.7838560938835144,0.7838560938835144,0.0,50.87052536010742,52.0,17952.083984375,-0.0,674.3800048828125,1.0,283.1499938964844,285.24285888671875,290.63885498046875,291.8670959472656,313.1693420410156,299.3944396972656,283.1499938964844,16610.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142688393592834,1.0,0.0,0.0,2.0527353286743164,2.052743673324585,2.811637216382224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4108.943359375,0.0,294.6965026855469,1895.4371337890625,0.0,1011.114990234375,0.5215703845024109,1.0,0.0,3.0,1.0,0.0
12300540,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9990000128746032,0.3148736655712127,0.2703152596950531,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.9471152424812316,0.2524149715900421,0.2384150028228759,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9990000128746032,0.3378635048866272,0.2102451920509338,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8884673714637756,0.2121502459049224,0.2005398422479629,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8404600620269775,0.179098904132843,0.8042351007461548,285.8741455078125,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4735412597656,285.8737487792969,1.0,0.3735331594944,1.0,1.0,0.0,1.0,-2.069239854812622,2.0692362785339355,3.4411734759487445e-06,1.5930358171463013,0.7961080074310303,0.7961080074310303,0.0,49.97101211547852,70.0,18202.537109375,-0.0,681.5903930664062,1.0,283.1499938964844,285.2190246582031,290.6546936035156,291.8988342285156,313.1693420410156,299.3944396972656,283.1499938964844,16631.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202869415283203,1.0,0.0,0.0,2.105123996734619,2.105132818222046,2.956982143587084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4124.1787109375,0.0,314.2283630371094,1895.4371337890625,0.0,1047.5028076171875,0.5330064296722412,1.0,0.0,3.0,1.0,0.0
12300600,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9990000128746032,0.3148736655712127,0.2703152596950531,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.9471152424812316,0.2524149715900421,0.2384150028228759,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9990000128746032,0.3378635048866272,0.2102451920509338,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8884673714637756,0.2121502459049224,0.2005398422479629,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8404600620269775,0.179098904132843,0.8042351007461548,285.8741455078125,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4735412597656,285.8737487792969,1.0,0.3735331594944,1.0,1.0,0.0,1.0,-2.069239854812622,2.0692362785339355,3.4411734759487445e-06,1.5930358171463013,0.7961080074310303,0.7961080074310303,0.0,49.97101211547852,70.0,18202.537109375,-0.0,681.5903930664062,1.0,283.1499938964844,285.2190246582031,290.6546936035156,291.8988342285156,313.1693420410156,299.3944396972656,283.1499938964844,16631.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202869415283203,1.0,0.0,0.0,2.105123996734619,2.105132818222046,2.956982143587084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4124.1787109375,0.0,314.2283630371094,1895.4371337890625,0.0,1047.5028076171875,0.5330064296722412,1.0,0.0,3.0,1.0,0.0
12300660,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9990000128746032,0.3217774629592895,0.2775792479515075,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9442657828330994,0.2571306526660919,0.2428642511367797,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9990000128746032,0.3445750474929809,0.2158949673175811,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8864439129829407,0.2164024412631988,0.2045621871948242,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8384611010551453,0.1825332045555114,0.8196215033531189,285.885498046875,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4884948730469,285.88739013671875,1.0,0.3822956681251526,1.0,1.0,0.0,1.0,-2.113197326660156,2.1131937503814697,3.587160563256475e-06,1.6268434524536133,0.8086129426956177,0.8086129426956177,0.0,52.32781600952149,88.0,18652.970703125,-0.0,726.8330688476562,1.0,283.1499938964844,285.2159729003906,290.6732788085937,291.9369506835937,313.1693420410156,299.3944396972656,283.1499938964844,16647.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256575584411621,1.0,0.0,0.0,2.15661096572876,2.1566202640533447,3.103394874415244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4147.830078125,0.0,334.28045654296875,1895.4371337890625,0.0,1080.7845458984375,0.5442835688591003,1.0,0.0,3.0,1.0,0.0
12300720,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9990000128746032,0.3217774629592895,0.2775792479515075,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9442657828330994,0.2571306526660919,0.2428642511367797,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9990000128746032,0.3445750474929809,0.2158949673175811,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8864439129829407,0.2164024412631988,0.2045621871948242,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8384611010551453,0.1825332045555114,0.8196215033531189,285.885498046875,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4884948730469,285.88739013671875,1.0,0.3822956681251526,1.0,1.0,0.0,1.0,-2.113197326660156,2.1131937503814697,3.587160563256475e-06,1.6268434524536133,0.8086129426956177,0.8086129426956177,0.0,52.32781600952149,88.0,18652.970703125,-0.0,726.8330688476562,1.0,283.1499938964844,285.2159729003906,290.6732788085937,291.9369506835937,313.1693420410156,299.3944396972656,283.1499938964844,16647.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256575584411621,1.0,0.0,0.0,2.15661096572876,2.1566202640533447,3.103394874415244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4147.830078125,0.0,334.28045654296875,1895.4371337890625,0.0,1080.7845458984375,0.5442835688591003,1.0,0.0,3.0,1.0,0.0
12300780,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9941548705101012,0.3257871866226196,0.2925404012203216,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.9235700964927672,0.2620353698730469,0.247588649392128,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.9990000128746032,0.3478279709815979,0.2330940812826156,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.869762659072876,0.2208123207092285,0.2088324427604675,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.8237621188163757,0.1860633492469787,0.8360759019851685,285.925048828125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4876708984375,285.9278564453125,1.0,0.3970780372619629,1.0,1.0,0.0,1.0,-2.182870388031006,2.18286657333374,3.826216470770305e-06,1.680999517440796,0.8218573927879333,0.8218573927879333,0.0,58.05817794799805,91.0,19296.15625,-0.0,809.2877807617188,1.0,283.1499938964844,285.2360534667969,290.703857421875,291.9990539550781,313.1693420410156,299.3944396972656,283.1499938964844,16642.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329198479652405,1.0,0.0,0.0,2.2081589698791504,2.2081685066223145,3.253524312185619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4184.56201171875,0.0,355.158935546875,1895.4371337890625,0.0,1126.97119140625,0.5555818676948547,1.0,0.0,3.0,1.0,0.0
12300840,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9941548705101012,0.3257871866226196,0.2925404012203216,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.9235700964927672,0.2620353698730469,0.247588649392128,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.9990000128746032,0.3478279709815979,0.2330940812826156,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.869762659072876,0.2208123207092285,0.2088324427604675,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.8237621188163757,0.1860633492469787,0.8360759019851685,285.925048828125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4876708984375,285.9278564453125,1.0,0.3970780372619629,1.0,1.0,0.0,1.0,-2.182870388031006,2.18286657333374,3.826216470770305e-06,1.680999517440796,0.8218573927879333,0.8218573927879333,0.0,58.05817794799805,91.0,19296.15625,-0.0,809.2877807617188,1.0,283.1499938964844,285.2360534667969,290.703857421875,291.9990539550781,313.1693420410156,299.3944396972656,283.1499938964844,16642.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329198479652405,1.0,0.0,0.0,2.2081589698791504,2.2081685066223145,3.253524312185619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4184.56201171875,0.0,355.158935546875,1895.4371337890625,0.0,1126.97119140625,0.5555818676948547,1.0,0.0,3.0,1.0,0.0
12300900,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.9834885597229004,0.3277581036090851,0.294210135936737,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.9109879732131958,0.2645227611064911,0.2500262856483459,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9990000128746032,0.3476285934448242,0.2432303875684738,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8596500754356384,0.2230419069528579,0.2110323160886764,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.814545750617981,0.1878014951944351,0.8443973660469055,285.94403076171875,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4861755371094,285.9460144042969,1.0,0.4036757946014404,1.0,1.0,0.0,1.0,-2.212176322937012,2.212172269821167,3.929522790713236e-06,1.7039424180984497,0.8286782503128052,0.8286782503128052,0.0,61.45058059692383,91.0,19589.486328125,-0.0,849.39794921875,1.0,283.1499938964844,285.2445068359375,290.72174072265625,292.035400390625,313.1693420410156,299.3944396972656,283.1499938964844,16637.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377313733100891,1.0,0.0,0.0,2.234038591384888,2.234048366546631,3.33023393750409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4203.28564453125,0.0,365.9739074707031,1895.4371337890625,0.0,1158.3016357421875,0.5612653493881226,1.0,0.0,3.0,1.0,0.0
12300960,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.967846691608429,0.3300422132015228,0.2962584793567657,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.8954500555992126,0.2669974565505981,0.2525079846382141,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9842737317085266,0.347436249256134,0.2433666437864303,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.8463058471679688,0.2252553850412368,0.2132715284824371,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.8013635277748108,0.1895057260990142,0.852778971195221,285.9542236328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.48565673828125,285.9550476074219,1.0,0.4095250964164734,1.0,1.0,0.0,1.0,-2.230512857437134,2.230508804321289,3.994952749053482e-06,1.7183221578598022,0.835480809211731,0.835480809211731,0.0,65.62791442871094,94.0,19808.69140625,-0.0,882.7147216796875,1.0,283.1499938964844,285.245361328125,290.7377624511719,292.0684509277344,313.1693420410156,299.3944396972656,283.1499938964844,16637.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430124044418335,1.0,0.0,0.0,2.259817600250244,2.259827375411988,3.407533881727432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4218.328125,0.0,377.0023193359375,1895.4371337890625,0.0,1193.3438720703125,0.5669452548027039,1.0,0.0,3.0,1.0,0.0
12301020,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.9457505345344543,0.3349641263484955,0.3007774949073791,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8769422769546509,0.271956205368042,0.2573996484279632,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9604300260543824,0.3487548828125,0.2440918982028961,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.830528736114502,0.2296855598688125,0.2176716774702072,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7847052216529846,0.192936822772026,0.8691675066947937,285.9679870605469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.486083984375,285.96893310546875,1.0,0.419968843460083,1.0,1.0,0.0,1.0,-2.2676587104797363,2.2676544189453125,4.128721684537595e-06,1.7471400499343872,0.8491443395614624,0.8491443395614624,0.0,72.4355239868164,97.0,20238.048828125,-0.0,945.3895263671876,1.0,283.1499938964844,285.2433776855469,290.7596435546875,292.1195983886719,313.1693420410156,299.3944396972656,283.1499938964844,16650.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532381772994995,1.0,0.0,0.0,2.310739517211914,2.3107495307922363,3.562832091574819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4243.99755859375,0.0,399.534912109375,1895.4371337890625,0.0,1263.08349609375,0.5782170295715332,1.0,0.0,3.0,1.0,0.0
12301080,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.9457505345344543,0.3349641263484955,0.3007774949073791,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8769422769546509,0.271956205368042,0.2573996484279632,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9604300260543824,0.3487548828125,0.2440918982028961,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.830528736114502,0.2296855598688125,0.2176716774702072,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7847052216529846,0.192936822772026,0.8691675066947937,285.9679870605469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.486083984375,285.96893310546875,1.0,0.419968843460083,1.0,1.0,0.0,1.0,-2.2676587104797363,2.2676544189453125,4.128721684537595e-06,1.7471400499343872,0.8491443395614624,0.8491443395614624,0.0,72.4355239868164,97.0,20238.048828125,-0.0,945.3895263671876,1.0,283.1499938964844,285.2433776855469,290.7596435546875,292.1195983886719,313.1693420410156,299.3944396972656,283.1499938964844,16650.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532381772994995,1.0,0.0,0.0,2.310739517211914,2.3107495307922363,3.562832091574819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4243.99755859375,0.0,399.534912109375,1895.4371337890625,0.0,1263.08349609375,0.5782170295715332,1.0,0.0,3.0,1.0,0.0
12301140,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9326798319816588,0.3400532603263855,0.3054555654525757,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8672398924827576,0.2769659757614136,0.26227006316185,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9449148774147034,0.3512626886367798,0.2457930296659469,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8223280906677246,0.2341533899307251,0.2220394909381866,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.7758773565292358,0.1964185684919357,0.8854783773422241,285.9837646484375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4890441894531,285.9848022460937,1.0,0.4292909502983093,1.0,1.0,0.0,1.0,-2.3060104846954346,2.3060061931610107,4.26931410402176e-06,1.7769079208374023,0.8630324602127075,0.8630324602127075,0.0,77.79116821289062,100.0,20678.388671875,-0.0,1005.5637817382812,1.0,283.1499938964844,285.243408203125,290.7759704589844,292.1625671386719,313.1693420410156,299.3944396972656,283.1499938964844,16668.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176170349121,1.0,0.0,0.0,2.3607757091522217,2.360785961151123,3.718799916896387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4268.93505859375,0.0,422.618896484375,1895.4371337890625,0.0,1326.3006591796875,0.5893393158912659,1.0,0.0,3.0,1.0,0.0
12301200,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9326798319816588,0.3400532603263855,0.3054555654525757,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8672398924827576,0.2769659757614136,0.26227006316185,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9449148774147034,0.3512626886367798,0.2457930296659469,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8223280906677246,0.2341533899307251,0.2220394909381866,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.7758773565292358,0.1964185684919357,0.8854783773422241,285.9837646484375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4890441894531,285.9848022460937,1.0,0.4292909502983093,1.0,1.0,0.0,1.0,-2.3060104846954346,2.3060061931610107,4.26931410402176e-06,1.7769079208374023,0.8630324602127075,0.8630324602127075,0.0,77.79116821289062,100.0,20678.388671875,-0.0,1005.5637817382812,1.0,283.1499938964844,285.243408203125,290.7759704589844,292.1625671386719,313.1693420410156,299.3944396972656,283.1499938964844,16668.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176170349121,1.0,0.0,0.0,2.3607757091522217,2.360785961151123,3.718799916896387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4268.93505859375,0.0,422.618896484375,1895.4371337890625,0.0,1326.3006591796875,0.5893393158912659,1.0,0.0,3.0,1.0,0.0
12301260,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9261021614074708,0.3435810804367065,0.3087712824344635,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8626528978347778,0.280434787273407,0.2657106518745422,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.936629056930542,0.3532417416572571,0.2472439110279083,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8184096813201904,0.2372205853462219,0.2251086086034774,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7716442942619324,0.1987764239311218,0.8968784809112549,285.9959411621094,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4897155761719,285.9969787597656,1.0,0.4355190694332123,1.0,1.0,0.0,1.0,-2.333252429962158,2.3332481384277344,4.370742317405529e-06,1.7980812788009644,0.8731780648231506,0.8731780648231506,0.0,81.17310333251953,100.0,20997.197265625,-0.0,1047.7613525390625,1.0,283.1499938964844,285.2442932128906,290.7886047363281,292.1935729980469,313.1693420410156,299.3944396972656,283.1499938964844,16685.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679224967956543,1.0,0.0,0.0,2.3961572647094727,2.396167755126953,3.8311046068884025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4287.380859375,0.0,439.51751708984375,1895.4371337890625,0.0,1367.3873291015625,0.5972294211387634,1.0,0.0,3.0,1.0,0.0
12301320,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.92363178730011,0.3448818922042846,0.3100013136863708,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8609289526939392,0.2817103862762451,0.2669852972030639,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.9335151314735411,0.3539785146713257,0.2477955073118209,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8169011473655701,0.2383360564708709,0.2262355536222458,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7700194716453552,0.1996130794286728,0.900988519191742,286.0005798339844,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4891967773437,286.0015563964844,1.0,0.4378324151039123,1.0,1.0,0.0,1.0,-2.3432159423828125,2.3432114124298096,4.408158474689117e-06,1.8058292865753167,0.8771534562110901,0.8771534562110901,0.0,82.47258758544922,103.0,21118.638671875,-0.0,1063.67138671875,1.0,283.1499938964844,285.2445678710937,290.7942199707031,292.20611572265625,313.1693420410156,299.3944396972656,283.1499938964844,16693.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699786186218262,1.0,0.0,0.0,2.40975284576416,2.40976357460022,3.8747026565033593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4294.66845703125,0.0,446.1401062011719,1895.4371337890625,0.0,1382.3663330078125,0.6002665758132935,1.0,0.0,3.0,1.0,0.0
12301380,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.915339171886444,0.3493073582649231,0.3141603767871856,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8550854921340942,0.2860294580459595,0.2712766826152801,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9229849576950072,0.3564992249011993,0.2496771216392517,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8116021156311035,0.2420627176761627,0.2299804985523224,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.7643544673919678,0.2023223042488098,0.91425359249115,286.0162353515625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4852905273437,286.01715087890625,1.0,0.4456162452697754,1.0,1.0,0.0,1.0,-2.376064777374268,2.3760602474212646,4.532673756330041e-06,1.831357479095459,0.8914762139320374,0.8914762139320374,0.0,87.02129364013672,106.0,21539.91796875,-0.0,1118.0794677734375,1.0,283.1499938964844,285.24493408203125,290.8181457519531,292.2538757324219,313.1693420410156,299.3944396972656,283.1499938964844,16723.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767400503158569,1.0,0.0,0.0,2.457459211349488,2.457469940185547,4.029637352687132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4321.181640625,0.0,469.95697021484375,1895.4371337890625,0.0,1432.248779296875,0.6109469532966614,1.0,0.0,3.0,1.0,0.0
12301440,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.915339171886444,0.3493073582649231,0.3141603767871856,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.8550854921340942,0.2860294580459595,0.2712766826152801,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9229849576950072,0.3564992249011993,0.2496771216392517,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8116021156311035,0.2420627176761627,0.2299804985523224,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.7643544673919678,0.2023223042488098,0.91425359249115,286.0162353515625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4852905273437,286.01715087890625,1.0,0.4456162452697754,1.0,1.0,0.0,1.0,-2.376064777374268,2.3760602474212646,4.532673756330041e-06,1.831357479095459,0.8914762139320374,0.8914762139320374,0.0,87.02129364013672,106.0,21539.91796875,-0.0,1118.0794677734375,1.0,283.1499938964844,285.24493408203125,290.8181457519531,292.2538757324219,313.1693420410156,299.3944396972656,283.1499938964844,16723.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767400503158569,1.0,0.0,0.0,2.457459211349488,2.457469940185547,4.029637352687132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4321.181640625,0.0,469.95697021484375,1895.4371337890625,0.0,1432.248779296875,0.6109469532966614,1.0,0.0,3.0,1.0,0.0
12301500,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.9116954803466796,0.3514276444911957,0.3161423504352569,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.8524839878082275,0.2880908548831939,0.2733124494552612,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.918264091014862,0.3577124178409576,0.2505786120891571,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.8091363906860352,0.243816390633583,0.2317318171262741,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.761746883392334,0.2035538703203201,0.9202519059181212,286.0238647460937,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48260498046875,286.0247497558594,1.0,0.4492588937282562,1.0,1.0,0.0,1.0,-2.391285181045532,2.3912806510925293,4.590966454998124e-06,1.8431767225265503,0.8987120985984802,0.8987120985984802,0.0,89.20787048339844,106.0,21745.81640625,-0.0,1144.0828857421875,1.0,283.1499938964844,285.2450866699219,290.83233642578125,292.2796630859375,313.1693420410156,299.3944396972656,283.1499938964844,16741.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798620223999023,1.0,0.0,0.0,2.48077130317688,2.4807822704315186,4.106452422547592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4334.83544921875,0.0,481.9266357421875,1895.4371337890625,0.0,1455.5972900390625,0.616178572177887,1.0,0.0,3.0,1.0,0.0
12301560,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.9084311723709106,0.3535023927688598,0.3180769383907318,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8501271605491638,0.2901068329811096,0.2752968668937683,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.9139642119407654,0.358903020620346,0.2514607608318329,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.8068332076072693,0.245517686009407,0.2334249168634414,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.7593304514884949,0.2047247439622879,0.9259352087974548,286.0315246582031,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4796142578125,286.03240966796875,1.0,0.4527580738067627,1.0,1.0,0.0,1.0,-2.4059154987335205,2.4059109687805176,4.647353762265993e-06,1.8545321226119995,0.9060001969337464,0.9060001969337464,0.0,91.32561492919922,109.0,21949.9140625,-0.0,1169.4305419921875,1.0,283.1499938964844,285.245361328125,290.847900390625,292.3067626953125,313.1693420410156,299.3944396972656,283.1499938964844,16760.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828669309616089,1.0,0.0,0.0,2.5036935806274414,2.503704786300659,4.182690247489518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4348.80029296875,0.0,493.9107971191406,1895.4371337890625,0.0,1478.2547607421875,0.6243301630020142,1.0,0.0,3.0,1.0,0.0
12301620,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.9028224349021912,0.3574740290641784,0.3217963576316833,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.8459844589233398,0.2939978241920471,0.2791307270526886,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.9064476490020752,0.3611733615398407,0.2531557977199554,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8026317954063416,0.2487668097019195,0.2366615235805511,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.754950761795044,0.2068965435028076,0.9365055561065674,286.0311584472656,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4726257324219,286.0315246582031,1.0,0.4593877494335174,1.0,1.0,0.0,1.0,-2.433615207672119,2.433610439300537,4.7550761337333824e-06,1.8760230541229248,0.9204033613204956,0.9204033613204956,0.0,95.393798828125,112.0,22403.076171875,-0.0,1218.44140625,1.0,283.1499938964844,285.2257385253906,290.8847961425781,292.3696594238281,313.1693420410156,299.3944396972656,283.1499938964844,17244.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689079999923706,1.0,0.0,0.0,2.5809075832366943,2.5809195041656494,4.444657122348872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4381.2216796875,0.0,538.0405883789062,1895.4371337890625,0.0,1525.6629638671875,0.642764151096344,1.0,0.0,3.0,1.0,0.0
12301680,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.9028224349021912,0.3574740290641784,0.3217963576316833,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.8459844589233398,0.2939978241920471,0.2791307270526886,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.9064476490020752,0.3611733615398407,0.2531557977199554,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8026317954063416,0.2487668097019195,0.2366615235805511,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.754950761795044,0.2068965435028076,0.9365055561065674,286.0311584472656,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4726257324219,286.0315246582031,1.0,0.4593877494335174,1.0,1.0,0.0,1.0,-2.433615207672119,2.433610439300537,4.7550761337333824e-06,1.8760230541229248,0.9204033613204956,0.9204033613204956,0.0,95.393798828125,112.0,22403.076171875,-0.0,1218.44140625,1.0,283.1499938964844,285.2257385253906,290.8847961425781,292.3696594238281,313.1693420410156,299.3944396972656,283.1499938964844,17244.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689079999923706,1.0,0.0,0.0,2.5809075832366943,2.5809195041656494,4.444657122348872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4381.2216796875,0.0,538.0405883789062,1895.4371337890625,0.0,1525.6629638671875,0.642764151096344,1.0,0.0,3.0,1.0,0.0
12301740,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8979983925819397,0.3612215220928192,0.3253052830696106,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8423888087272644,0.29771888256073,0.2827929854393005,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9000992774963379,0.3632926344871521,0.2547414600849151,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.798892617225647,0.2518328130245209,0.239713117480278,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.7510042190551758,0.2088674157857895,0.9461126327514648,286.02313232421875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4645690917969,286.0232238769531,1.0,0.465583860874176,1.0,1.0,0.0,1.0,-2.4593451023101807,2.459340333938598,4.856259693042375e-06,1.8959732055664065,0.9346439242362976,0.9346439242362976,0.0,99.2858428955078,115.0,22867.701171875,-0.0,1265.3629150390625,1.0,283.1499938964844,285.1971435546875,290.9260559082031,292.4381103515625,313.1693420410156,299.3944396972656,283.1499938964844,17947.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955867409706116,1.0,0.0,0.0,2.671992301940918,2.6720049381256104,4.7639119316045253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4415.28515625,0.0,594.1058349609375,1895.4371337890625,0.0,1576.099853515625,0.6645836234092712,1.0,0.0,3.0,1.0,0.0
12301800,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8979983925819397,0.3612215220928192,0.3253052830696106,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8423888087272644,0.29771888256073,0.2827929854393005,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9000992774963379,0.3632926344871521,0.2547414600849151,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.798892617225647,0.2518328130245209,0.239713117480278,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.7510042190551758,0.2088674157857895,0.9461126327514648,286.02313232421875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4645690917969,286.0232238769531,1.0,0.465583860874176,1.0,1.0,0.0,1.0,-2.4593451023101807,2.459340333938598,4.856259693042375e-06,1.8959732055664065,0.9346439242362976,0.9346439242362976,0.0,99.2858428955078,115.0,22867.701171875,-0.0,1265.3629150390625,1.0,283.1499938964844,285.1971435546875,290.9260559082031,292.4381103515625,313.1693420410156,299.3944396972656,283.1499938964844,17947.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955867409706116,1.0,0.0,0.0,2.671992301940918,2.6720049381256104,4.7639119316045253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4415.28515625,0.0,594.1058349609375,1895.4371337890625,0.0,1576.099853515625,0.6645836234092712,1.0,0.0,3.0,1.0,0.0
12301860,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8936502933502197,0.364778459072113,0.3286321759223938,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8392221927642822,0.301299899816513,0.2863119840621948,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8944021463394165,0.3652817904949188,0.256229430437088,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.795530378818512,0.2547467947006225,0.242609903216362,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7474031448364258,0.2106715440750122,0.9549161791801452,286.0115661621094,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4559020996094,286.0115051269531,1.0,0.4714169800281524,1.0,1.0,0.0,1.0,-2.483416080474853,2.4834110736846924,4.951895334670553e-06,1.9146277904510496,0.9487035870552064,0.9487035870552064,0.0,103.03190612792967,118.0,23336.880859375,-0.0,1310.5211181640625,1.0,283.1499938964844,285.1643371582031,290.9697265625,292.50958251953125,313.1693420410156,299.3944396972656,283.1499938964844,18800.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022730112075806,1.0,0.0,0.0,2.7715096473693848,2.7715232372283936,5.125381221660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4450.26708984375,0.0,660.097412109375,1895.4371337890625,0.0,1628.737548828125,0.6884622573852539,1.0,0.0,3.0,1.0,0.0
12301920,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8936502933502197,0.364778459072113,0.3286321759223938,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8392221927642822,0.301299899816513,0.2863119840621948,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8944021463394165,0.3652817904949188,0.256229430437088,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.795530378818512,0.2547467947006225,0.242609903216362,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7474031448364258,0.2106715440750122,0.9549161791801452,286.0115661621094,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4559020996094,286.0115051269531,1.0,0.4714169800281524,1.0,1.0,0.0,1.0,-2.483416080474853,2.4834110736846924,4.951895334670553e-06,1.9146277904510496,0.9487035870552064,0.9487035870552064,0.0,103.03190612792967,118.0,23336.880859375,-0.0,1310.5211181640625,1.0,283.1499938964844,285.1643371582031,290.9697265625,292.50958251953125,313.1693420410156,299.3944396972656,283.1499938964844,18800.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022730112075806,1.0,0.0,0.0,2.7715096473693848,2.7715232372283936,5.125381221660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4450.26708984375,0.0,660.097412109375,1895.4371337890625,0.0,1628.737548828125,0.6884622573852539,1.0,0.0,3.0,1.0,0.0
