time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301980,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8897038698196411,0.368176132440567,0.3318067193031311,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8364109992980957,0.3047683835029602,0.289715051651001,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8891907930374146,0.3671668469905853,0.25763800740242,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7924888134002686,0.2575364410877228,0.2453795671463012,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7440934777259827,0.2123388200998306,0.9630582332611084,285.9990539550781,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4469909667969,285.9989624023437,1.0,0.4769474864006042,1.0,1.0,0.0,1.0,-2.50612211227417,2.506117105484009,5.042978955316357e-06,1.9322216510772705,0.9625884294509888,0.9625884294509888,0.0,106.6539535522461,121.0,23806.505859375,-0.0,1354.2335205078125,1.0,283.1499938964844,285.1304016113281,291.01513671875,292.5828857421875,313.1693420410156,299.3944396972656,283.1499938964844,19755.1015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089630365371704,1.0,0.0,0.0,2.875720739364624,2.875735282897949,5.518064654097543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.84033203125,0.0,734.5323486328125,1895.4371337890625,0.0,1682.1932373046875,0.7134897708892822,1.0,0.0,3.0,1.0,0.0
12302040,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8897038698196411,0.368176132440567,0.3318067193031311,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8364109992980957,0.3047683835029602,0.289715051651001,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8891907930374146,0.3671668469905853,0.25763800740242,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7924888134002686,0.2575364410877228,0.2453795671463012,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7440934777259827,0.2123388200998306,0.9630582332611084,285.9990539550781,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4469909667969,285.9989624023437,1.0,0.4769474864006042,1.0,1.0,0.0,1.0,-2.50612211227417,2.506117105484009,5.042978955316357e-06,1.9322216510772705,0.9625884294509888,0.9625884294509888,0.0,106.6539535522461,121.0,23806.505859375,-0.0,1354.2335205078125,1.0,283.1499938964844,285.1304016113281,291.01513671875,292.5828857421875,313.1693420410156,299.3944396972656,283.1499938964844,19755.1015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089630365371704,1.0,0.0,0.0,2.875720739364624,2.875735282897949,5.518064654097543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.84033203125,0.0,734.5323486328125,1895.4371337890625,0.0,1682.1932373046875,0.7134897708892822,1.0,0.0,3.0,1.0,0.0
12302100,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8878692388534546,0.3698229789733886,0.3333469927310943,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8351259231567383,0.3064677119255066,0.2913819253444671,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8867534399032593,0.368077665567398,0.2583194673061371,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7910796999931335,0.2588919401168823,0.2467252910137176,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7425391674041748,0.2131291180849075,0.966923713684082,285.9903869628906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4425354003906,285.98992919921875,1.0,0.4796159863471985,1.0,1.0,0.0,1.0,-2.5170557498931885,2.517050743103028,5.087143108539749e-06,1.9406942129135127,0.9694382548332214,0.9694382548332214,0.0,108.42288208007812,121.0,24053.111328125,-0.0,1375.647705078125,1.0,283.1499938964844,285.1098022460937,291.0387268066406,292.62115478515625,313.1693420410156,299.3944396972656,283.1499938964844,20373.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122930288314819,1.0,0.0,0.0,2.936894178390503,2.9369091987609863,5.755325673817424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4504.90185546875,0.0,781.023193359375,1895.4371337890625,0.0,1709.084716796875,0.7254378795623779,1.0,0.0,3.0,1.0,0.0
12302160,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8860987424850464,0.3714388906955719,0.3348528742790222,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8338980674743652,0.3081467449665069,0.2930252254009247,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8844009041786194,0.3689705729484558,0.2589842677116394,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7897228002548218,0.2602241337299347,0.2480451017618179,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.741032063961029,0.2138935923576355,0.9706568121910096,285.9871520996094,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4381103515625,285.9870910644531,1.0,0.4822259843349457,1.0,1.0,0.0,1.0,-2.527709722518921,2.5277044773101807,5.130367753736209e-06,1.948951244354248,0.9763181805610656,0.9763181805610656,0.0,110.17137145996094,124.0,24274.1328125,-0.0,1396.784423828125,1.0,283.1499938964844,285.0971984863281,291.0621032714844,292.6576232910156,313.1693420410156,299.3944396972656,283.1499938964844,20779.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155352234840393,1.0,0.0,0.0,2.982044219970703,2.9820597171783447,5.933644047217967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4521.8779296875,0.0,816.2247924804688,1895.4371337890625,0.0,1735.4442138671875,0.7390391230583191,1.0,0.0,3.0,1.0,0.0
12302220,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8827767372131348,0.3745840191841125,0.3377877175807953,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8316310048103333,0.3114517033100128,0.2962598204612732,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8799713850021362,0.3707097470760345,0.2602809965610504,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7871881127357483,0.2628268599510193,0.2506241500377655,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7381771802902222,0.215354636311531,0.9778043031692504,285.9766540527344,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42938232421875,285.9766540527344,1.0,0.4872945547103882,1.0,1.0,0.0,1.0,-2.548367500305176,2.5483622550964355,5.214730663283262e-06,1.964971661567688,0.9899171590805054,0.9899171590805054,0.0,113.60389709472656,127.0,24738.5,-0.0,1438.4156494140625,1.0,283.1499938964844,285.06573486328125,291.11053466796875,292.733642578125,313.1693420410156,299.3944396972656,283.1499938964844,21852.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219410538673401,1.0,0.0,0.0,3.088793992996216,3.088810443878174,6.366066713781038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4558.34326171875,0.0,904.2584838867188,1895.4371337890625,0.0,1788.0218505859375,0.7647016048431396,1.0,0.0,3.0,1.0,0.0
12302280,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8827767372131348,0.3745840191841125,0.3377877175807953,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8316310048103333,0.3114517033100128,0.2962598204612732,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8799713850021362,0.3707097470760345,0.2602809965610504,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7871881127357483,0.2628268599510193,0.2506241500377655,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7381771802902222,0.215354636311531,0.9778043031692504,285.9766540527344,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42938232421875,285.9766540527344,1.0,0.4872945547103882,1.0,1.0,0.0,1.0,-2.548367500305176,2.5483622550964355,5.214730663283262e-06,1.964971661567688,0.9899171590805054,0.9899171590805054,0.0,113.60389709472656,127.0,24738.5,-0.0,1438.4156494140625,1.0,283.1499938964844,285.06573486328125,291.11053466796875,292.733642578125,313.1693420410156,299.3944396972656,283.1499938964844,21852.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219410538673401,1.0,0.0,0.0,3.088793992996216,3.088810443878174,6.366066713781038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4558.34326171875,0.0,904.2584838867188,1895.4371337890625,0.0,1788.0218505859375,0.7647016048431396,1.0,0.0,3.0,1.0,0.0
12302340,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8796917200088501,0.3776240646839142,0.3406243324279785,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8295688033103943,0.314695656299591,0.2994323074817657,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8758531212806702,0.3723970353603363,0.2615383565425873,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7848492860794067,0.2653573453426361,0.2531303167343139,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7354950904846191,0.216736152768135,0.9845718741416932,285.9680480957031,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4209289550781,285.9681396484375,1.0,0.4921863079071045,1.0,1.0,0.0,1.0,-2.568241834640503,2.5682365894317627,5.2965951908845454e-06,1.980406403541565,1.0,1.0,0.0,116.96770477294922,130.0,25197.044921875,-0.0,1479.31982421875,1.0,283.1499938964844,285.0365905761719,291.1602478027344,292.8107604980469,313.1693420410156,299.3944396972656,283.1499938964844,22999.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281708121299744,1.0,0.0,0.0,3.194126605987549,3.1941440105438232,6.807655381635414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4594.9501953125,0.0,997.5441284179688,1895.4371337890625,0.0,1839.7646484375,0.7900380492210388,1.0,0.0,3.0,1.0,0.0
12302400,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8796917200088501,0.3776240646839142,0.3406243324279785,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8295688033103943,0.314695656299591,0.2994323074817657,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8758531212806702,0.3723970353603363,0.2615383565425873,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7848492860794067,0.2653573453426361,0.2531303167343139,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7354950904846191,0.216736152768135,0.9845718741416932,285.9680480957031,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4209289550781,285.9681396484375,1.0,0.4921863079071045,1.0,1.0,0.0,1.0,-2.568241834640503,2.5682365894317627,5.2965951908845454e-06,1.980406403541565,1.0,1.0,0.0,116.96770477294922,130.0,25197.044921875,-0.0,1479.31982421875,1.0,283.1499938964844,285.0365905761719,291.1602478027344,292.8107604980469,313.1693420410156,299.3944396972656,283.1499938964844,22999.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281708121299744,1.0,0.0,0.0,3.194126605987549,3.1941440105438232,6.807655381635414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4594.9501953125,0.0,997.5441284179688,1895.4371337890625,0.0,1839.7646484375,0.7900380492210388,1.0,0.0,3.0,1.0,0.0
12302460,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8773759007453918,0.3799923360347748,0.3428326249122619,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8280497789382935,0.3172567486763,0.3019343018531799,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8727618455886841,0.3737204968929291,0.2625229358673095,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.7831053733825684,0.2673393487930298,0.2550915479660034,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.7334598302841187,0.2177940905094146,0.9897563457489014,285.9637145996094,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4144592285156,285.9639892578125,1.0,0.4959912300109863,1.0,1.0,0.0,1.0,-2.583670854568481,2.583665609359741,5.360630893846974e-06,1.9924075603485107,1.0,1.0,0.0,119.61648559570312,130.0,25557.16796875,-0.0,1511.6383056640625,1.0,283.1499938964844,285.0165710449219,291.2005920410156,292.8726806640625,313.1693420410156,299.3944396972656,283.1499938964844,24161.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330014109611511,1.0,0.0,0.0,3.2740612030029297,3.2740797996521,7.152648890951241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4624.19140625,0.0,1074.3048095703125,1895.4371337890625,0.0,1880.2847900390625,0.8066481947898865,1.0,0.0,3.0,1.0,0.0
12302520,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.8768180012702942,0.380580186843872,0.3433776199817657,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8276879787445068,0.3178952634334564,0.3025559186935425,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.8720168471336365,0.3740515410900116,0.2627670764923095,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.7826871275901794,0.2678315937519073,0.2555768191814422,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.7329661846160889,0.2180543690919876,0.991025447845459,285.9647521972656,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41290283203125,285.96514892578125,1.0,0.4969291687011719,1.0,1.0,0.0,1.0,-2.5874741077423096,2.5874686241149902,5.376477929530665e-06,1.9953675270080569,1.0,1.0,0.0,120.27294921875,133.0,25640.044921875,-0.0,1519.67431640625,1.0,283.1499938964844,285.0143737792969,291.2105407714844,292.8875732421875,313.1693420410156,299.3944396972656,283.1499938964844,24370.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341578006744385,1.0,0.0,0.0,3.2881760597229004,3.2881946563720703,7.214453034976032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4630.986328125,0.0,1088.259033203125,1895.4371337890625,0.0,1890.034912109375,0.8130223155021667,1.0,0.0,3.0,1.0,0.0
12302580,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8741603493690491,0.3834736943244934,0.3460704982280731,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8259909152984619,0.3210684359073639,0.3056496679782867,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8684626817703247,0.3756941258907318,0.263983815908432,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7807080745697021,0.2702668905258178,0.2579816281795501,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.7305934429168701,0.219326838850975,0.997249960899353,285.9657287597656,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40545654296875,285.9662475585937,1.0,0.5015512704849243,1.0,1.0,0.0,1.0,-2.6062583923339844,2.606252908706665,5.455115115182707e-06,2.009997129440308,1.0,1.0,0.0,123.5212860107422,136.0,26074.33203125,-0.0,1559.7071533203125,1.0,283.1499938964844,284.9972839355469,291.2613525390625,292.9644470214844,313.1693420410156,299.3944396972656,283.1499938964844,25664.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739876389503479,1.0,0.0,0.0,3.37432074546814,3.374340295791626,7.597417948090879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4667.041015625,0.0,1176.051513671875,1895.4371337890625,0.0,1938.52734375,0.8341109156608582,1.0,0.0,3.0,1.0,0.0
12302640,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8741603493690491,0.3834736943244934,0.3460704982280731,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8259909152984619,0.3210684359073639,0.3056496679782867,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8684626817703247,0.3756941258907318,0.263983815908432,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7807080745697021,0.2702668905258178,0.2579816281795501,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.7305934429168701,0.219326838850975,0.997249960899353,285.9657287597656,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40545654296875,285.9662475585937,1.0,0.5015512704849243,1.0,1.0,0.0,1.0,-2.6062583923339844,2.606252908706665,5.455115115182707e-06,2.009997129440308,1.0,1.0,0.0,123.5212860107422,136.0,26074.33203125,-0.0,1559.7071533203125,1.0,283.1499938964844,284.9972839355469,291.2613525390625,292.9644470214844,313.1693420410156,299.3944396972656,283.1499938964844,25664.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739876389503479,1.0,0.0,0.0,3.37432074546814,3.374340295791626,7.597417948090879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4667.041015625,0.0,1176.051513671875,1895.4371337890625,0.0,1938.52734375,0.8341109156608582,1.0,0.0,3.0,1.0,0.0
12302700,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8729042410850525,0.38489630818367,0.3473974466323852,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.825204610824585,0.3226462006568908,0.3071887791156769,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8667823672294617,0.3765113949775696,0.2645903527736664,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7797812223434448,0.2714714109897613,0.2591718435287475,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7294598817825317,0.219947949051857,1.000293850898743,285.9651794433594,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.40191650390625,285.9654846191406,1.0,0.5038242936134338,1.0,1.0,0.0,1.0,-2.615519046783448,2.615513563156128,5.494094693858642e-06,2.017210006713867,1.0,1.0,0.0,125.12722778320312,136.0,26299.04296875,-0.0,1579.656494140625,1.0,283.1499938964844,284.9869384765625,291.2872009277344,293.0038452148437,313.1693420410156,299.3944396972656,283.1499938964844,26412.109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426746487617493,1.0,0.0,0.0,3.423146724700928,3.423166990280152,7.818876497367455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4685.99169921875,0.0,1227.845947265625,1895.4371337890625,0.0,1962.4195556640625,0.843273401260376,1.0,0.0,3.0,1.0,0.0
12302760,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8716748952865601,0.3863032758235931,0.3487058281898498,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8244427442550659,0.3242183625698089,0.3087198734283447,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8651458024978638,0.3773260414600372,0.2651924788951874,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.7788788080215454,0.2726674973964691,0.2603518366813659,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.7283464670181274,0.2205594033002853,1.0032854080200195,285.9695129394531,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39849853515625,285.9701538085937,1.0,0.5060733556747437,1.0,1.0,0.0,1.0,-2.624667167663574,2.624661684036255,5.532728664547904e-06,2.024331331253052,1.0,1.0,0.0,126.72756958007812,139.0,26501.611328125,-0.0,1599.5521240234375,1.0,283.1499938964844,284.9836730957031,291.3126220703125,293.04150390625,313.1693420410156,299.3944396972656,283.1499938964844,26901.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453871965408325,1.0,0.0,0.0,3.454709053039551,3.454729557037353,7.963725465742755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4703.09765625,0.0,1262.123291015625,1895.4371337890625,0.0,1985.678955078125,0.8538103103637695,1.0,0.0,3.0,1.0,0.0
12302820,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8693134188652039,0.3890643417835235,0.3512798547744751,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8230040073394775,0.3273434937000274,0.311766117811203,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8620163798332214,0.3789433538913727,0.2663909792900085,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.7771602869033813,0.2750331163406372,0.2626882493495941,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.7261894345283508,0.2217531204223632,1.009142518043518,285.9752502441406,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3919677734375,285.9759216308594,1.0,0.5105081796646118,1.0,1.0,0.0,1.0,-2.642706632614136,2.6427011489868164,5.6092903832904994e-06,2.038364887237549,1.0,1.0,0.0,129.9076690673828,142.0,26922.59765625,-0.0,1639.263427734375,1.0,283.1499938964844,284.9725646972656,291.3639831542969,293.1184387207031,313.1693420410156,299.3944396972656,283.1499938964844,28099.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507490515708923,1.0,0.0,0.0,3.5307705402374268,3.530791997909546,8.318256163875049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4739.08642578125,0.0,1347.3360595703125,1895.4371337890625,0.0,2031.9349365234373,0.8724644780158997,1.0,0.0,3.0,1.0,0.0
12302880,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8693134188652039,0.3890643417835235,0.3512798547744751,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8230040073394775,0.3273434937000274,0.311766117811203,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8620163798332214,0.3789433538913727,0.2663909792900085,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.7771602869033813,0.2750331163406372,0.2626882493495941,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.7261894345283508,0.2217531204223632,1.009142518043518,285.9752502441406,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3919677734375,285.9759216308594,1.0,0.5105081796646118,1.0,1.0,0.0,1.0,-2.642706632614136,2.6427011489868164,5.6092903832904994e-06,2.038364887237549,1.0,1.0,0.0,129.9076690673828,142.0,26922.59765625,-0.0,1639.263427734375,1.0,283.1499938964844,284.9725646972656,291.3639831542969,293.1184387207031,313.1693420410156,299.3944396972656,283.1499938964844,28099.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507490515708923,1.0,0.0,0.0,3.5307705402374268,3.530791997909546,8.318256163875049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4739.08642578125,0.0,1347.3360595703125,1895.4371337890625,0.0,2031.9349365234373,0.8724644780158997,1.0,0.0,3.0,1.0,0.0
12302940,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8670458197593689,0.3917531967163086,0.3537900447845459,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8216492533683777,0.3304418325424194,0.3147872984409332,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8590418100357056,0.3805424869060516,0.2675774097442627,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.77552729845047,0.2773626744747162,0.2649907171726227,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7240979075431824,0.2229078710079193,1.0148245096206665,285.9822082519531,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3857421875,285.9829406738281,1.0,0.5148632526397705,1.0,1.0,0.0,1.0,-2.660374164581299,2.6603684425354004,5.684794814442284e-06,2.052114963531494,1.0,1.0,0.0,133.07192993164062,145.0,27337.037109375,-0.0,1678.8592529296875,1.0,283.1499938964844,284.9631652832031,291.4149169921875,293.1947631835937,313.1693420410156,299.3944396972656,283.1499938964844,29269.146484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559938430786133,1.0,0.0,0.0,3.603537321090698,3.603559494018554,8.664655979373492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4774.82861328125,0.0,1432.367919921875,1895.4371337890625,0.0,2077.527099609375,0.8903211355209351,1.0,0.0,3.0,1.0,0.0
12303000,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8670458197593689,0.3917531967163086,0.3537900447845459,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8216492533683777,0.3304418325424194,0.3147872984409332,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8590418100357056,0.3805424869060516,0.2675774097442627,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.77552729845047,0.2773626744747162,0.2649907171726227,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7240979075431824,0.2229078710079193,1.0148245096206665,285.9822082519531,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3857421875,285.9829406738281,1.0,0.5148632526397705,1.0,1.0,0.0,1.0,-2.660374164581299,2.6603684425354004,5.684794814442284e-06,2.052114963531494,1.0,1.0,0.0,133.07192993164062,145.0,27337.037109375,-0.0,1678.8592529296875,1.0,283.1499938964844,284.9631652832031,291.4149169921875,293.1947631835937,313.1693420410156,299.3944396972656,283.1499938964844,29269.146484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559938430786133,1.0,0.0,0.0,3.603537321090698,3.603559494018554,8.664655979373492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4774.82861328125,0.0,1432.367919921875,1895.4371337890625,0.0,2077.527099609375,0.8903211355209351,1.0,0.0,3.0,1.0,0.0
12303060,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8648478388786316,0.3943659365177154,0.3562330901622772,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8203575611114502,0.3335107266902923,0.3177812695503235,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.856195330619812,0.3821195662021637,0.2687491476535797,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7739593982696533,0.2796545326709747,0.2672579884529114,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7220507264137268,0.2240228056907653,1.020329475402832,285.98992919921875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3797912597656,285.9906616210937,1.0,0.5191425681114197,1.0,1.0,0.0,1.0,-2.677655935287476,2.677650213241577,5.759152827522485e-06,2.0655713081359863,1.0,1.0,0.0,136.22767639160156,148.0,27744.384765625,-0.0,1718.329345703125,1.0,283.1499938964844,284.9549865722656,291.4649658203125,293.2699279785156,313.1693420410156,299.3944396972656,283.1499938964844,30420.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611345052719116,1.0,0.0,0.0,3.673712730407715,3.673735857009888,9.005413517115812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4810.16064453125,0.0,1517.6903076171875,1895.4371337890625,0.0,2122.53125,0.9075494408607484,1.0,0.0,3.0,1.0,0.0
12303120,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8648478388786316,0.3943659365177154,0.3562330901622772,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8203575611114502,0.3335107266902923,0.3177812695503235,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.856195330619812,0.3821195662021637,0.2687491476535797,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7739593982696533,0.2796545326709747,0.2672579884529114,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7220507264137268,0.2240228056907653,1.020329475402832,285.98992919921875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3797912597656,285.9906616210937,1.0,0.5191425681114197,1.0,1.0,0.0,1.0,-2.677655935287476,2.677650213241577,5.759152827522485e-06,2.0655713081359863,1.0,1.0,0.0,136.22767639160156,148.0,27744.384765625,-0.0,1718.329345703125,1.0,283.1499938964844,284.9549865722656,291.4649658203125,293.2699279785156,313.1693420410156,299.3944396972656,283.1499938964844,30420.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611345052719116,1.0,0.0,0.0,3.673712730407715,3.673735857009888,9.005413517115812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4810.16064453125,0.0,1517.6903076171875,1895.4371337890625,0.0,2122.53125,0.9075494408607484,1.0,0.0,3.0,1.0,0.0
12303180,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8627012968063354,0.3968972563743591,0.3586049973964691,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8191133141517639,0.3365467488765716,0.3207453191280365,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8534570336341858,0.3836707770824432,0.2699038088321686,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7724415063858032,0.2819066643714905,0.269488513469696,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7200313806533813,0.2250970900058746,1.0256545543670654,285.998046875,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3740234375,285.998779296875,1.0,0.5233479142189026,1.0,1.0,0.0,1.0,-2.694535493850708,2.6945295333862305,5.832259830640396e-06,2.0787203311920166,1.0,1.0,0.0,139.3795623779297,151.0,28143.74609375,-0.0,1757.6474609375,1.0,283.1499938964844,284.9476318359375,291.51373291015625,293.34344482421875,313.1693420410156,299.3944396972656,283.1499938964844,31558.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661728858947754,1.0,0.0,0.0,3.741786003112793,3.741810321807861,9.34224374304904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4844.90576171875,0.0,1603.6314697265625,1895.4371337890625,0.0,2166.9296875,0.9242669939994812,1.0,0.0,3.0,1.0,0.0
12303240,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8627012968063354,0.3968972563743591,0.3586049973964691,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8191133141517639,0.3365467488765716,0.3207453191280365,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8534570336341858,0.3836707770824432,0.2699038088321686,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7724415063858032,0.2819066643714905,0.269488513469696,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7200313806533813,0.2250970900058746,1.0256545543670654,285.998046875,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3740234375,285.998779296875,1.0,0.5233479142189026,1.0,1.0,0.0,1.0,-2.694535493850708,2.6945295333862305,5.832259830640396e-06,2.0787203311920166,1.0,1.0,0.0,139.3795623779297,151.0,28143.74609375,-0.0,1757.6474609375,1.0,283.1499938964844,284.9476318359375,291.51373291015625,293.34344482421875,313.1693420410156,299.3944396972656,283.1499938964844,31558.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661728858947754,1.0,0.0,0.0,3.741786003112793,3.741810321807861,9.34224374304904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4844.90576171875,0.0,1603.6314697265625,1895.4371337890625,0.0,2166.9296875,0.9242669939994812,1.0,0.0,3.0,1.0,0.0
12303300,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8616464734077454,0.3981298208236694,0.3597643375396728,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.818507969379425,0.338050901889801,0.3222160339355469,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8521268963813782,0.3844351172447204,0.2704750001430511,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7717007994651794,0.283016949892044,0.2705902457237243,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7190307378768921,0.2256187051534652,1.0282522439956665,286.0002136230469,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3711853027344,286.0007019042969,1.0,0.5254234075546265,1.0,1.0,0.0,1.0,-2.7028284072875977,2.70282244682312,5.8683508541435e-06,2.085182905197144,1.0,1.0,0.0,140.9537353515625,151.0,28349.244140625,-0.0,1777.2462158203125,1.0,283.1499938964844,284.9413146972656,291.5376892089844,293.3802185058594,313.1693420410156,299.3944396972656,283.1499938964844,32257.505859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768671452999115,1.0,0.0,0.0,3.7830264568328857,3.783051013946533,9.549310107104247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4862.8359375,0.0,1657.24169921875,1895.4371337890625,0.0,2189.049560546875,0.9315845966339112,1.0,0.0,3.0,1.0,0.0
12303360,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8605913519859314,0.3993406593799591,0.360900342464447,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8179036378860474,0.3395456075668335,0.3236757516860962,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.850811243057251,0.3851921558380127,0.2710388600826263,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7709621787071228,0.2841166853904724,0.2716803252696991,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7180265784263611,0.2261300683021545,1.0307974815368652,286.0062255859375,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.36834716796875,286.0069274902344,1.0,0.5274796485900879,1.0,1.0,0.0,1.0,-2.710994243621826,2.7109882831573486,5.903999408474192e-06,2.0915472507476807,1.0,1.0,0.0,142.53053283691406,154.0,28533.958984375,-0.0,1796.7747802734375,1.0,283.1499938964844,284.9407958984375,291.5607604980469,293.41485595703125,313.1693420410156,299.3944396972656,283.1499938964844,32686.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711048126220703,1.0,0.0,0.0,3.808109045028688,3.808133840560913,9.676359695731662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4878.8759765625,0.0,1690.4249267578125,1895.4371337890625,0.0,2210.655517578125,0.94055837392807,1.0,0.0,3.0,1.0,0.0
12303420,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.858504056930542,0.4016895592212677,0.3631128966808319,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.8167162537574768,0.3425024151802063,0.3265680372714996,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.848243236541748,0.3866793215274811,0.2721511125564575,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7695106267929077,0.286281943321228,0.2738309204578399,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.7160232067108154,0.2271209359169006,1.0357550382614136,286.0142517089844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3627014160156,286.0149230957031,1.0,0.5315370559692383,1.0,1.0,0.0,1.0,-2.727008104324341,2.727002143859864,5.974230134597747e-06,2.104031801223755,1.0,1.0,0.0,145.68313598632812,142.0,28913.861328125,-0.0,1835.6617431640625,1.0,283.1499938964844,284.9342956542969,291.6057434082031,293.4836730957031,313.1693420410156,299.3944396972656,283.04998779296875,33808.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759286761283875,1.0,0.0,0.0,3.8729050159454346,3.8729307651519775,1.0008453728005406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5004.10986328125,0.0,1778.1910400390625,1895.4371337890625,0.0,2253.66455078125,0.9554773569107056,1.0,0.0,3.0,1.0,0.0
12303480,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.858504056930542,0.4016895592212677,0.3631128966808319,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.8167162537574768,0.3425024151802063,0.3265680372714996,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.848243236541748,0.3866793215274811,0.2721511125564575,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7695106267929077,0.286281943321228,0.2738309204578399,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.7160232067108154,0.2271209359169006,1.0357550382614136,286.0142517089844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3627014160156,286.0149230957031,1.0,0.5315370559692383,1.0,1.0,0.0,1.0,-2.727008104324341,2.727002143859864,5.974230134597747e-06,2.104031801223755,1.0,1.0,0.0,145.68313598632812,142.0,28913.861328125,-0.0,1835.6617431640625,1.0,283.1499938964844,284.9342956542969,291.6057434082031,293.4836730957031,313.1693420410156,299.3944396972656,283.04998779296875,33808.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759286761283875,1.0,0.0,0.0,3.8729050159454346,3.8729307651519775,1.0008453728005406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5004.10986328125,0.0,1778.1910400390625,1895.4371337890625,0.0,2253.66455078125,0.9554773569107056,1.0,0.0,3.0,1.0,0.0
12303540,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.864586353302002,0.4035507142543793,0.3647884726524353,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.8229681849479675,0.3451685607433319,0.3290389776229858,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.853625476360321,0.3878103196620941,0.2729239463806152,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7755405902862549,0.28819140791893,0.2755813896656036,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.7205653786659241,0.2278966903686523,1.0389419794082642,285.94744873046875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3538818359375,285.9474792480469,1.0,0.5308647155761719,1.0,1.0,0.0,1.0,-2.7388598918914795,2.738853693008423,6.026659775670851e-06,2.11335825920105,1.0,1.0,0.0,142.9379119873047,130.0,29457.8125,-0.0,1840.99072265625,1.0,283.05206298828125,284.8460998535156,291.6656494140625,293.59100341796875,313.1693420410156,299.3944396972656,282.75,34748.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856592535972595,1.0,0.0,0.0,3.926392555236816,3.9264190196990967,1.028680912895652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5257.7001953125,0.0,1852.8875732421875,1895.4371337890625,0.0,2341.09716796875,0.9665335416793824,1.0,0.0,3.0,1.0,0.0
12303600,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.864586353302002,0.4035507142543793,0.3647884726524353,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.8229681849479675,0.3451685607433319,0.3290389776229858,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.853625476360321,0.3878103196620941,0.2729239463806152,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7755405902862549,0.28819140791893,0.2755813896656036,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.7205653786659241,0.2278966903686523,1.0389419794082642,285.94744873046875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3538818359375,285.9474792480469,1.0,0.5308647155761719,1.0,1.0,0.0,1.0,-2.7388598918914795,2.738853693008423,6.026659775670851e-06,2.11335825920105,1.0,1.0,0.0,142.9379119873047,130.0,29457.8125,-0.0,1840.99072265625,1.0,283.05206298828125,284.8460998535156,291.6656494140625,293.59100341796875,313.1693420410156,299.3944396972656,282.75,34748.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856592535972595,1.0,0.0,0.0,3.926392555236816,3.9264190196990967,1.028680912895652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5257.7001953125,0.0,1852.8875732421875,1895.4371337890625,0.0,2341.09716796875,0.9665335416793824,1.0,0.0,3.0,1.0,0.0
12303660,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8737671375274658,0.4041402041912079,0.3654387593269348,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8318502902984619,0.3468380272388458,0.3306228518486023,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.8621475100517273,0.3879553973674774,0.273077130317688,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7844173312187195,0.2892829477787018,0.2765941321849823,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7273939251899719,0.2280816882848739,1.0395584106445312,285.7331848144531,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3384704589844,285.7310791015625,1.0,0.5279623866081238,1.0,1.0,0.0,1.0,-2.7436952590942383,2.7436892986297607,6.048320756235626e-06,2.1172592639923096,1.0,1.0,0.0,137.73081970214844,130.0,30320.66015625,-0.0,1824.0489501953125,1.0,282.7596740722656,284.597412109375,291.7418518066406,293.7579650878906,313.1693420410156,299.3944396972656,282.75,35204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035954236984253,1.0,0.0,0.0,3.952080249786377,3.952107191085816,1.042184862853901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5058.5673828125,0.0,1889.49267578125,1895.4371337890625,0.0,2504.3427734375,0.9726450443267822,1.0,0.0,3.0,1.0,0.0
12303720,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8751567602157593,0.4041918814182281,0.3654422163963318,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.8331869840621948,0.3470373451709747,0.3307763636112213,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.863451361656189,0.3879428505897522,0.273041158914566,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7857586741447449,0.2894050478935241,0.2766767740249634,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7284159660339355,0.2280811965465545,1.0394123792648315,285.7286376953125,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.336181640625,285.7274780273437,1.0,0.5274242758750916,1.0,1.0,0.0,1.0,-2.743764877319336,2.74375867843628,6.048649993317667e-06,2.117323637008667,1.0,1.0,0.0,136.91195678710938,118.0,30346.01171875,-0.0,1820.3243408203125,1.0,282.7560119628906,284.59246826171875,291.7374572753906,293.74853515625,313.1693420410156,299.3944396972656,282.45001220703125,35252.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045374155044556,1.0,0.0,0.0,3.9547626972198486,3.954789638519287,1.0436001502966974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5356.3173828125,0.0,1893.3426513671875,1895.4371337890625,0.0,2512.98193359375,0.9732831716537476,1.0,0.0,3.0,1.0,0.0
