time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303780,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8886309266090393,0.4039073884487152,0.3650739192962646,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8460562825202942,0.3481950163841247,0.3317106366157532,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8761966228485107,0.3872334659099579,0.2724501490592956,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7985826134681702,0.2899777889251709,0.2770483493804931,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7382310032844543,0.2276879251003265,1.036805272102356,285.5008850097656,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3128967285156,285.49957275390625,1.0,0.5219234824180603,1.0,1.0,0.0,1.0,-2.741054058074951,2.7410480976104736,6.036941158527043e-06,2.115342855453491,1.0,1.0,0.0,129.182373046875,106.0,31148.59375,-0.0,1780.0631103515625,1.0,282.4559631347656,284.3329162597656,291.7643127441406,293.8351135253906,313.1693420410156,299.3944396972656,282.1499938964844,35554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206762671470642,1.0,0.0,0.0,3.971670627593994,3.971697807312012,1.052542643265042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5433.37158203125,0.0,1917.730712890625,1895.4371337890625,0.0,2661.83544921875,0.9773051738739014,1.0,0.0,3.0,1.0,0.0
12303840,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8886309266090393,0.4039073884487152,0.3650739192962646,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8460562825202942,0.3481950163841247,0.3317106366157532,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8761966228485107,0.3872334659099579,0.2724501490592956,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7985826134681702,0.2899777889251709,0.2770483493804931,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7382310032844543,0.2276879251003265,1.036805272102356,285.5008850097656,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3128967285156,285.49957275390625,1.0,0.5219234824180603,1.0,1.0,0.0,1.0,-2.741054058074951,2.7410480976104736,6.036941158527043e-06,2.115342855453491,1.0,1.0,0.0,129.182373046875,106.0,31148.59375,-0.0,1780.0631103515625,1.0,282.4559631347656,284.3329162597656,291.7643127441406,293.8351135253906,313.1693420410156,299.3944396972656,282.1499938964844,35554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206762671470642,1.0,0.0,0.0,3.971670627593994,3.971697807312012,1.052542643265042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5433.37158203125,0.0,1917.730712890625,1895.4371337890625,0.0,2661.83544921875,0.9773051738739014,1.0,0.0,3.0,1.0,0.0
12303900,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8968819379806519,0.4036096632480621,0.3647333681583404,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8539363145828247,0.3486320674419403,0.3320172727108001,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8840773701667786,0.3867312669754028,0.2720301449298858,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.8062679767608643,0.2901325225830078,0.2770820260047912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.7442440986633301,0.2273664325475692,1.0348016023635864,285.3423767089844,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3011474609375,285.33306884765625,1.0,0.5186102986335754,1.0,1.0,0.0,1.0,-2.738142967224121,2.7381367683410645,6.0241891333134845e-06,2.113126516342163,1.0,1.0,0.0,124.76864624023438,106.0,31977.72265625,-0.0,1755.0628662109375,1.0,282.1932983398437,284.13153076171875,291.80328369140625,293.9735107421875,313.1693420410156,299.3944396972656,282.1499938964844,35656.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301562666893005,1.0,0.0,0.0,3.9773507118225098,3.9773778915405273,1.0555554581515023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5249.216796875,0.0,1925.9705810546875,1895.4371337890625,0.0,2749.900390625,0.9786562323570251,1.0,0.0,3.0,1.0,0.0
12303960,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9059364795684814,0.4032197594642639,0.3641991019248962,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.862663984298706,0.3489868342876434,0.3321772813796997,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.8927522897720337,0.3861463069915771,0.2714874744415283,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8143035173416138,0.2902107834815979,0.2769851982593536,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7509111762046814,0.2269725650548935,1.032251238822937,285.296630859375,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28912353515625,285.2955322265625,1.0,0.5149796009063721,1.0,1.0,0.0,1.0,-2.733860969543457,2.7338547706604004,6.00540624873247e-06,2.109842538833618,1.0,1.0,0.0,120.1635284423828,94.0,32087.904296875,-0.0,1727.180908203125,1.0,282.15594482421875,284.0843200683594,291.78387451171875,293.9100646972656,313.1693420410156,299.3944396972656,281.8500061035156,35735.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334542512893677,1.0,0.0,0.0,3.9817304611206055,3.981757879257202,1.0578814908512868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5518.9921875,0.0,1932.3402099609373,1895.4371337890625,0.0,2780.624267578125,0.9796980023384094,1.0,0.0,3.0,1.0,0.0
12304020,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9303752779960632,0.402294784784317,0.3630727231502533,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8843668699264526,0.3495748043060303,0.3324000537395477,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9148249626159668,0.3848802745342254,0.2703605890274048,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8328520655632019,0.2902581095695495,0.2766940295696258,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7677595019340515,0.2260882258415222,1.026674747467041,285.0970458984375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2665710449219,285.0958557128906,1.0,0.5070565342903137,1.0,1.0,0.0,1.0,-2.724371194839477,2.724365234375,5.963834610156482e-06,2.10254168510437,1.0,1.0,0.0,110.20508575439452,82.0,33032.0703125,-0.0,1666.8409423828125,1.0,281.8558349609375,283.837890625,291.8080444335937,293.9911499023437,313.1693420410156,299.3944396972656,281.54998779296875,35842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451311588287354,1.0,0.0,0.0,3.987710952758789,3.9877383708953857,1.0610616527628736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5608.62255859375,0.0,1941.060302734375,1895.4371337890625,0.0,2889.691162109375,0.9811204075813292,1.0,0.0,3.0,1.0,0.0
12304080,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9303752779960632,0.402294784784317,0.3630727231502533,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8843668699264526,0.3495748043060303,0.3324000537395477,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9148249626159668,0.3848802745342254,0.2703605890274048,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8328520655632019,0.2902581095695495,0.2766940295696258,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7677595019340515,0.2260882258415222,1.026674747467041,285.0970458984375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2665710449219,285.0958557128906,1.0,0.5070565342903137,1.0,1.0,0.0,1.0,-2.724371194839477,2.724365234375,5.963834610156482e-06,2.10254168510437,1.0,1.0,0.0,110.20508575439452,82.0,33032.0703125,-0.0,1666.8409423828125,1.0,281.8558349609375,283.837890625,291.8080444335937,293.9911499023437,313.1693420410156,299.3944396972656,281.54998779296875,35842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451311588287354,1.0,0.0,0.0,3.987710952758789,3.9877383708953857,1.0610616527628736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5608.62255859375,0.0,1941.060302734375,1895.4371337890625,0.0,2889.691162109375,0.9811204075813292,1.0,0.0,3.0,1.0,0.0
12304140,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9608949422836304,0.4010929763317108,0.3616853356361389,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.912768304347992,0.3499652445316314,0.3324155807495117,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9455646872520448,0.383432388305664,0.2690927684307098,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8567159175872803,0.2901349663734436,0.2762193381786346,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7900619506835938,0.2250665426254272,1.020359754562378,284.89801025390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2449951171875,284.89678955078125,1.0,0.4984249770641327,1.0,1.0,0.0,1.0,-2.713041067123413,2.7130351066589355,5.914343091717456e-06,2.0938022136688232,0.9987741708755492,0.9987741708755492,0.0,99.68212127685548,70.0,33996.64453125,-0.0,1601.6561279296875,1.0,281.5558166503906,283.59429931640625,291.8319091796875,294.0734558105469,313.1693420410156,299.3944396972656,281.25,35940.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564966320991516,1.0,0.0,0.0,3.9903793334960938,3.9904067516326895,1.0624820561133674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5702.14453125,0.0,1945.3695068359373,1895.4371337890625,0.0,2996.15283203125,0.981779932975769,1.0,0.0,3.0,1.0,0.0
12304200,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9608949422836304,0.4010929763317108,0.3616853356361389,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.912768304347992,0.3499652445316314,0.3324155807495117,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9455646872520448,0.383432388305664,0.2690927684307098,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8567159175872803,0.2901349663734436,0.2762193381786346,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7900619506835938,0.2250665426254272,1.020359754562378,284.89801025390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2449951171875,284.89678955078125,1.0,0.4984249770641327,1.0,1.0,0.0,1.0,-2.713041067123413,2.7130351066589355,5.914343091717456e-06,2.0938022136688232,0.9987741708755492,0.9987741708755492,0.0,99.68212127685548,70.0,33996.64453125,-0.0,1601.6561279296875,1.0,281.5558166503906,283.59429931640625,291.8319091796875,294.0734558105469,313.1693420410156,299.3944396972656,281.25,35940.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564966320991516,1.0,0.0,0.0,3.9903793334960938,3.9904067516326895,1.0624820561133674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5702.14453125,0.0,1945.3695068359373,1895.4371337890625,0.0,2996.15283203125,0.981779932975769,1.0,0.0,3.0,1.0,0.0
12304260,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.9932811260223388,0.3996417224407196,0.3600594997406006,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.9532710909843444,0.3501864969730377,0.3322546482086181,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.9810437560081482,0.3818328380584717,0.2677066624164581,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.889571487903595,0.2898701727390289,0.2755936980247497,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.818964421749115,0.2239419221878051,1.013494610786438,284.70220947265625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22467041015625,284.7008972167969,1.0,0.4892503023147583,1.0,1.0,0.0,1.0,-2.7002274990081787,2.7002217769622803,5.858576514583547e-06,2.083897829055786,0.9938258528709412,0.9938258528709412,0.0,88.8082504272461,88.0,35011.4453125,-0.0,1533.301025390625,1.0,281.2558288574219,283.3568115234375,291.8545227050781,294.158935546875,313.1693420410156,299.3944396972656,280.95001220703125,36103.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682236671447754,1.0,0.0,0.0,3.987117290496826,3.987144708633423,1.0607457170408452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5801.42236328125,0.0,1942.41064453125,1895.4371337890625,0.0,3106.14697265625,0.981133997440338,1.0,0.0,3.0,1.0,0.0
12304320,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.9932811260223388,0.3996417224407196,0.3600594997406006,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.9532710909843444,0.3501864969730377,0.3322546482086181,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.9810437560081482,0.3818328380584717,0.2677066624164581,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.889571487903595,0.2898701727390289,0.2755936980247497,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.818964421749115,0.2239419221878051,1.013494610786438,284.70220947265625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22467041015625,284.7008972167969,1.0,0.4892503023147583,1.0,1.0,0.0,1.0,-2.7002274990081787,2.7002217769622803,5.858576514583547e-06,2.083897829055786,0.9938258528709412,0.9938258528709412,0.0,88.8082504272461,88.0,35011.4453125,-0.0,1533.301025390625,1.0,281.2558288574219,283.3568115234375,291.8545227050781,294.158935546875,313.1693420410156,299.3944396972656,280.95001220703125,36103.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682236671447754,1.0,0.0,0.0,3.987117290496826,3.987144708633423,1.0607457170408452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5801.42236328125,0.0,1942.41064453125,1895.4371337890625,0.0,3106.14697265625,0.981133997440338,1.0,0.0,3.0,1.0,0.0
12304380,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.9893717765808104,0.3978244662284851,0.3585721254348755,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.9495888352394104,0.3502044975757599,0.3323637545108795,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.9765350222587584,0.3800472915172577,0.2665305733680725,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.8858961462974548,0.2894329130649566,0.2752664685249328,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.8148030638694763,0.2226973623037338,1.008260726928711,284.50714111328125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20458984375,284.5059509277344,1.0,0.4890448451042175,1.0,1.0,0.0,1.0,-2.690470695495605,2.690464973449707,5.816143129777629e-06,2.0762858390808105,0.9862759113311768,0.9862759113311768,0.0,89.3516845703125,106.0,36009.33984375,-0.0,1522.146728515625,1.0,280.95587158203125,283.121826171875,291.8710632324219,294.2378845214844,313.1693420410156,299.3944396972656,280.6499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800855875015259,1.0,0.0,0.0,3.977205514907837,3.9772329330444336,1.0554783784755273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5900.32470703125,0.0,1930.9036865234373,1895.4371337890625,0.0,3217.382568359375,0.9789983034133912,1.0,0.0,3.0,1.0,0.0
12304440,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.9893717765808104,0.3978244662284851,0.3585721254348755,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.9495888352394104,0.3502044975757599,0.3323637545108795,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.9765350222587584,0.3800472915172577,0.2665305733680725,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.8858961462974548,0.2894329130649566,0.2752664685249328,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.8148030638694763,0.2226973623037338,1.008260726928711,284.50714111328125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20458984375,284.5059509277344,1.0,0.4890448451042175,1.0,1.0,0.0,1.0,-2.690470695495605,2.690464973449707,5.816143129777629e-06,2.0762858390808105,0.9862759113311768,0.9862759113311768,0.0,89.3516845703125,106.0,36009.33984375,-0.0,1522.146728515625,1.0,280.95587158203125,283.121826171875,291.8710632324219,294.2378845214844,313.1693420410156,299.3944396972656,280.6499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800855875015259,1.0,0.0,0.0,3.977205514907837,3.9772329330444336,1.0554783784755273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5900.32470703125,0.0,1930.9036865234373,1895.4371337890625,0.0,3217.382568359375,0.9789983034133912,1.0,0.0,3.0,1.0,0.0
12304500,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.9777108430862428,0.3967680335044861,0.3578458428382873,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594970703125,0.9356552958488464,0.3501268029212951,0.3324814140796661,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35906982421875,0.9635177850723268,0.3790843188762665,0.2660046219825744,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.8740102648735046,0.2891372442245483,0.2751704156398773,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.8036510944366455,0.2220163494348526,1.0060254335403442,284.3588256835937,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.19482421875,284.3493957519531,1.0,0.4908500909805298,1.0,1.0,0.0,1.0,-2.686305522918701,2.6862998008728027,5.798106030852068e-06,2.0730509757995605,0.9809017777442932,0.9809017777442932,0.0,92.6026840209961,106.0,36920.33203125,-0.0,1531.23095703125,1.0,280.6932983398437,282.9322509765625,291.9046630859375,294.377685546875,313.1693420410156,299.3944396972656,280.6499938964844,36393.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886234164237976,1.0,0.0,0.0,3.969632387161255,3.969659566879273,1.0514626183066866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5696.1767578125,0.0,1921.9031982421875,1895.4371337890625,0.0,3297.33154296875,0.9773260951042176,1.0,0.0,3.0,1.0,0.0
12304560,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.9606760144233704,0.3955731093883514,0.3569674789905548,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.9172182083129884,0.3499535918235779,0.3325215876102447,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.9451054334640504,0.3780288994312286,0.2654137015342712,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128356933594,0.858996570110321,0.2887563109397888,0.2750157117843628,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.7889618277549744,0.2212637364864349,1.0036258697509766,284.3126220703125,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1846923828125,284.3114624023437,1.0,0.4935228228569031,1.0,1.0,0.0,1.0,-2.681519031524658,2.68151330947876,5.777422757091699e-06,2.069338321685791,0.9761419296264648,0.9761419296264648,0.0,97.2934112548828,124.0,36969.30859375,-0.0,1545.996826171875,1.0,280.6558532714844,282.8890991210937,291.8810119628906,294.3088073730469,313.1693420410156,299.3944396972656,280.3500061035156,36488.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917896151542664,1.0,0.0,0.0,3.959863185882568,3.959890365600586,1.0462937325428356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5997.3330078125,0.0,1909.9708251953125,1895.4371337890625,0.0,3326.939697265625,0.9751996994018556,1.0,0.0,3.0,1.0,0.0
12304620,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182861328125,0.9190302491188048,0.3929657936096191,0.3551889061927795,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.8816452622413635,0.3494310975074768,0.3325913846492767,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.9040042161941528,0.3757697343826294,0.2642540037631988,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185302734375,0.8285075426101685,0.2878383994102478,0.2747049927711487,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.7583959698677063,0.2196279764175415,0.9988903403282166,284.1182861328125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1654968261719,284.1170959472656,1.0,0.5007337927818298,1.0,1.0,0.0,1.0,-2.672008752822876,2.672003030776977,5.736412276746705e-06,2.0619497299194336,0.9634192585945128,0.9634192585945128,0.0,109.51297760009766,142.0,37873.87890625,-0.0,1588.3773193359375,1.0,280.3560791015625,282.658935546875,291.8837585449219,294.3695983886719,313.1693420410156,299.3944396972656,280.04998779296875,36720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030439257621764,1.0,0.0,0.0,3.934035539627075,3.9340624809265137,1.032689624480554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6091.154296875,0.0,1878.540771484375,1895.4371337890625,0.0,3431.94140625,0.969508409500122,1.0,0.0,3.0,1.0,0.0
12304680,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182861328125,0.9190302491188048,0.3929657936096191,0.3551889061927795,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.8816452622413635,0.3494310975074768,0.3325913846492767,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.9040042161941528,0.3757697343826294,0.2642540037631988,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185302734375,0.8285075426101685,0.2878383994102478,0.2747049927711487,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.7583959698677063,0.2196279764175415,0.9988903403282166,284.1182861328125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1654968261719,284.1170959472656,1.0,0.5007337927818298,1.0,1.0,0.0,1.0,-2.672008752822876,2.672003030776977,5.736412276746705e-06,2.0619497299194336,0.9634192585945128,0.9634192585945128,0.0,109.51297760009766,142.0,37873.87890625,-0.0,1588.3773193359375,1.0,280.3560791015625,282.658935546875,291.8837585449219,294.3695983886719,313.1693420410156,299.3944396972656,280.04998779296875,36720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030439257621764,1.0,0.0,0.0,3.934035539627075,3.9340624809265137,1.032689624480554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6091.154296875,0.0,1878.540771484375,1895.4371337890625,0.0,3431.94140625,0.969508409500122,1.0,0.0,3.0,1.0,0.0
12304740,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.8825053572654724,0.3900540471076965,0.3532290160655975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8501889109611511,0.3486514985561371,0.3325205743312835,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.8695740699768066,0.3732837736606598,0.2630116641521454,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.7993285059928894,0.2866950631141662,0.2742825746536255,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234313964844,0.7314999103546143,0.2178028523921966,0.993784487247467,283.9228515625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470947265625,283.9216003417969,1.0,0.5094477534294128,1.0,1.0,0.0,1.0,-2.661433458328247,2.6614277362823486,5.690952548320638e-06,2.053719997406006,0.9480901956558228,0.9480901956558228,0.0,124.32389068603516,160.0,38803.75,-0.0,1640.6826171875,1.0,280.0562744140625,282.4371337890625,291.8817443847656,294.4266967773437,313.1693420410156,299.3944396972656,279.75,36991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140745401382446,1.0,0.0,0.0,3.8983092308044434,3.898335933685303,1.014018380374182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6187.849609375,0.0,1835.296630859375,1895.4371337890625,0.0,3534.377685546875,0.9616189002990724,1.0,0.0,3.0,1.0,0.0
12304800,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.8825053572654724,0.3900540471076965,0.3532290160655975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8501889109611511,0.3486514985561371,0.3325205743312835,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.8695740699768066,0.3732837736606598,0.2630116641521454,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.7993285059928894,0.2866950631141662,0.2742825746536255,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234313964844,0.7314999103546143,0.2178028523921966,0.993784487247467,283.9228515625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470947265625,283.9216003417969,1.0,0.5094477534294128,1.0,1.0,0.0,1.0,-2.661433458328247,2.6614277362823486,5.690952548320638e-06,2.053719997406006,0.9480901956558228,0.9480901956558228,0.0,124.32389068603516,160.0,38803.75,-0.0,1640.6826171875,1.0,280.0562744140625,282.4371337890625,291.8817443847656,294.4266967773437,313.1693420410156,299.3944396972656,279.75,36991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140745401382446,1.0,0.0,0.0,3.8983092308044434,3.898335933685303,1.014018380374182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6187.849609375,0.0,1835.296630859375,1895.4371337890625,0.0,3534.377685546875,0.9616189002990724,1.0,0.0,3.0,1.0,0.0
12304860,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.853463888168335,0.3869944512844085,0.3511712551116943,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72998046875,0.8251487612724304,0.347671240568161,0.3322966694831848,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.8418768048286438,0.3706938624382019,0.2617244124412536,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.773438572883606,0.2853977680206299,0.2737497389316559,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.7085330486297607,0.2158873379230499,0.9884321093559264,283.7298583984375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.13018798828125,283.7284545898437,1.0,0.5185340642929077,1.0,1.0,0.0,1.0,-2.650074005126953,2.650068521499634,5.642302312480752e-06,2.044869899749756,0.9308491945266724,0.9308491945266724,0.0,140.02386474609375,160.0,39661.625,-0.0,1695.43798828125,1.0,279.75762939453125,282.219970703125,291.87677001953125,294.4796142578125,313.1693420410156,299.3944396972656,279.75,37302.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924580454826355,1.0,0.0,0.0,3.8529348373413086,3.8529610633850098,9.905504612106597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5903.6142578125,0.0,1781.166748046875,1895.4371337890625,0.0,3631.3681640625,0.951598048210144,1.0,0.0,3.0,1.0,0.0
12304920,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.728759765625,0.8523698449134827,0.3868744969367981,0.3510805070400238,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.824190080165863,0.3476332128047943,0.3322829902172088,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.728759765625,0.8408368825912476,0.3705913126468658,0.2616678774356842,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289733886719,0.7724488973617554,0.2853458523750305,0.2737239003181457,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292785644531,0.7075559496879578,0.2158089429140091,0.9881956577301024,283.7287292480469,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.12957763671875,283.7275695800781,1.0,0.5189208388328552,1.0,1.0,0.0,1.0,-2.6495652198791504,2.649559736251831,5.640123163175304e-06,2.044471025466919,0.9301829934120178,0.9301829934120178,0.0,140.70046997070312,148.0,39653.125,-0.0,1697.7589111328125,1.0,279.7565612792969,282.2192687988281,291.87353515625,294.473388671875,313.1693420410156,299.3944396972656,279.45001220703125,37311.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246001243591307,1.0,0.0,0.0,3.850844860076904,3.8508710861206055,9.894761205941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6278.55078125,0.0,1778.6644287109375,1895.4371337890625,0.0,3631.548828125,0.951135754585266,1.0,0.0,3.0,1.0,0.0
12304980,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367126464844,0.8422448635101318,0.3836789131164551,0.3484859764575958,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53680419921875,0.8158689737319946,0.3464893996715545,0.3314808309078216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367431640625,0.8313257098197937,0.3678913712501526,0.259988933801651,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370178222656,0.7637410163879395,0.2839196622371673,0.2726445496082306,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53741455078125,0.698174774646759,0.2138083726167678,0.980437994003296,283.5367126464844,284.95001220703125,297.0516967773437,288.8280334472656,297.05181884765625,297.1133728027344,283.5350952148437,1.0,0.5195783972740173,1.0,1.0,0.0,1.0,-2.632853984832764,2.6328485012054443,5.5690929912088905e-06,2.031523466110229,0.9106490612030028,0.9106490612030028,0.0,145.92823791503906,148.0,40392.41015625,-0.0,1697.185791015625,1.0,279.45831298828125,282.005859375,291.86492919921875,294.5168762207031,313.1693420410156,299.3944396972656,279.45001220703125,37678.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341294765472412,1.0,0.0,0.0,3.792638540267944,3.7926642894744873,9.597899861546466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5983.8427734375,0.0,1710.774658203125,1895.4371337890625,0.0,3718.933349609375,0.938296914100647,1.0,0.0,3.0,1.0,0.0
12305040,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352478027344,0.8420222401618958,0.3835294544696808,0.3483415842056274,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5353088378906,0.8157176375389099,0.3464370965957641,0.331427127122879,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352783203125,0.831122636795044,0.3677626848220825,0.2598942518234253,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354919433594,0.763572096824646,0.2838521897792816,0.2725775837898254,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.6979573369026184,0.2137108147144317,0.9799906015396118,283.5352478027344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1126403808594,283.5339660644531,1.0,0.5194768309593201,1.0,1.0,0.0,1.0,-2.6318838596343994,2.63187837600708,5.564972525462508e-06,2.030766248703003,0.9097101092338562,0.9097101092338562,0.0,145.97837829589844,136.0,40375.6875,-0.0,1696.0150146484375,1.0,279.4569396972656,282.005126953125,291.8608703613281,294.5087280273437,313.1693420410156,299.3944396972656,279.1499938964844,37692.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341040849685668,1.0,0.0,0.0,3.789351224899292,3.789376974105835,9.58126861405617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6359.65478515625,0.0,1706.948486328125,1895.4371337890625,0.0,3718.701171875,0.9375712871551514,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39208984375,0.8409380912780762,0.3818764090538025,0.346899002790451,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.39263916015625,0.8153052926063538,0.3458226323127746,0.3308776021003723,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3923034667969,0.8301874399185181,0.3663525879383087,0.2589358985424042,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3939208984375,0.7629507184028625,0.283100426197052,0.2718892395496368,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3963623046875,0.6968090534210205,0.2126734107732772,0.9753872156143188,283.3920288085937,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10467529296875,283.3820495605469,1.0,0.5178773403167725,1.0,1.0,0.0,1.0,-2.621980905532837,2.6219751834869385,5.523027994058793e-06,2.0230541229248047,0.8979472517967224,0.8979472517967224,0.0,145.61622619628906,136.0,41126.03515625,-0.0,1680.1943359375,1.0,279.1980285644531,281.833984375,291.87811279296875,294.62335205078125,313.1693420410156,299.3944396972656,279.1499938964844,37923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407432079315186,1.0,0.0,0.0,3.752682447433472,3.752707719802856,9.39673384436901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6136.24169921875,0.0,1665.2327880859375,1895.4371337890625,0.0,3779.200439453125,0.9294684529304504,1.0,0.0,3.0,1.0,0.0
12305160,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3449401855469,0.8413165807723999,0.3801751434803009,0.3453048765659332,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3450012207031,0.8163366317749023,0.3451607227325439,0.3301974833011627,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.344970703125,0.830686628818512,0.3649011254310608,0.2578772008419037,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3451538085937,0.7637328505516052,0.2823145389556885,0.2710908651351928,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454284667969,0.6970292329788208,0.2116196006536483,0.970384955406189,283.3449401855469,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0968017578125,283.3438720703125,1.0,0.5153565406799316,1.0,1.0,0.0,1.0,-2.611006498336792,2.6110010147094727,5.476737442222657e-06,2.0145108699798584,0.8867244124412537,0.8867244124412537,0.0,144.0313720703125,124.0,40983.12109375,-0.0,1657.5133056640625,1.0,279.1573181152344,281.79791259765625,291.8448486328125,294.5328063964844,313.1693420410156,299.3944396972656,279.45001220703125,38145.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423385858535768,1.0,0.0,0.0,3.7110109329223633,3.711035966873169,9.189201364279144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5695.87841796875,0.0,1618.4329833984375,1895.4371337890625,0.0,3793.6875,0.920336127281189,1.0,0.0,3.0,1.0,0.0
12305220,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8484843969345093,0.3787785470485687,0.3432388603687286,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433654785156,0.82419753074646,0.3451264202594757,0.329506903886795,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54345703125,0.8376978039741516,0.3635742962360382,0.2564074099063873,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54302978515625,0.7711238265037537,0.2818516790866852,0.2700501382350921,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.7031043171882629,0.2104483097791671,0.9625025987625122,283.54351806640625,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0949401855469,283.5462646484375,1.0,0.5087140202522278,1.0,1.0,0.0,1.0,-2.5951943397521973,2.595188856124878,5.409994628280401e-06,2.002008438110352,0.8695183396339417,0.8695183396339417,0.0,137.21539306640625,112.0,39523.3984375,-0.0,1605.0875244140625,1.0,279.4423217773437,282.0408630371094,291.73760986328125,294.266357421875,313.1693420410156,299.3944396972656,279.75,38204.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243609309196472,1.0,0.0,0.0,3.628023386001587,3.628047466278076,8.782809004515002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5529.478515625,0.0,1525.2529296875,1895.4371337890625,0.0,3629.347900390625,0.9019140601158142,1.0,0.0,3.0,1.0,0.0
12305280,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8484843969345093,0.3787785470485687,0.3432388603687286,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433654785156,0.82419753074646,0.3451264202594757,0.329506903886795,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54345703125,0.8376978039741516,0.3635742962360382,0.2564074099063873,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54302978515625,0.7711238265037537,0.2818516790866852,0.2700501382350921,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.7031043171882629,0.2104483097791671,0.9625025987625122,283.54351806640625,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0949401855469,283.5462646484375,1.0,0.5087140202522278,1.0,1.0,0.0,1.0,-2.5951943397521973,2.595188856124878,5.409994628280401e-06,2.002008438110352,0.8695183396339417,0.8695183396339417,0.0,137.21539306640625,112.0,39523.3984375,-0.0,1605.0875244140625,1.0,279.4423217773437,282.0408630371094,291.73760986328125,294.266357421875,313.1693420410156,299.3944396972656,279.75,38204.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243609309196472,1.0,0.0,0.0,3.628023386001587,3.628047466278076,8.782809004515002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5529.478515625,0.0,1525.2529296875,1895.4371337890625,0.0,3629.347900390625,0.9019140601158142,1.0,0.0,3.0,1.0,0.0
12305340,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8639512658119202,0.3789701461791992,0.3427682816982269,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.767578125,0.8392918705940247,0.3463461399078369,0.33001708984375,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.852514386177063,0.3636786937713623,0.2559870183467865,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.7861446142196655,0.2825259864330292,0.2700637578964233,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.7160083055496216,0.2103442847728729,0.9591156244277954,283.76776123046875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1057434082031,283.7709350585937,1.0,0.5012468695640564,1.0,1.0,0.0,1.0,-2.590675115585327,2.590669631958008,5.390742899180623e-06,1.9983102083206177,0.8555296063423157,0.8555296063423157,0.0,127.11264038085938,100.0,38159.08984375,-0.0,1554.2069091796875,1.0,279.7412414550781,282.3053283691406,291.707275390625,294.13067626953125,313.1693420410156,299.3944396972656,280.04998779296875,38093.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904089331626892,1.0,0.0,0.0,3.548872470855713,3.548895835876465,8.403767992604116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5411.9140625,0.0,1438.7696533203125,1895.4371337890625,0.0,3441.67236328125,0.8842583894729614,1.0,0.0,3.0,1.0,0.0
12305400,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8639512658119202,0.3789701461791992,0.3427682816982269,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.767578125,0.8392918705940247,0.3463461399078369,0.33001708984375,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.852514386177063,0.3636786937713623,0.2559870183467865,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.7861446142196655,0.2825259864330292,0.2700637578964233,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.7160083055496216,0.2103442847728729,0.9591156244277954,283.76776123046875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1057434082031,283.7709350585937,1.0,0.5012468695640564,1.0,1.0,0.0,1.0,-2.590675115585327,2.590669631958008,5.390742899180623e-06,1.9983102083206177,0.8555296063423157,0.8555296063423157,0.0,127.11264038085938,100.0,38159.08984375,-0.0,1554.2069091796875,1.0,279.7412414550781,282.3053283691406,291.707275390625,294.13067626953125,313.1693420410156,299.3944396972656,280.04998779296875,38093.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904089331626892,1.0,0.0,0.0,3.548872470855713,3.548895835876465,8.403767992604116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5411.9140625,0.0,1438.7696533203125,1895.4371337890625,0.0,3441.67236328125,0.8842583894729614,1.0,0.0,3.0,1.0,0.0
12305460,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8864023089408875,0.379793256521225,0.3429572582244873,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.8608967065811157,0.3482024073600769,0.3311809003353119,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.8742390275001526,0.3645317256450653,0.2561294436454773,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8073874115943909,0.2838635146617889,0.2707290053367615,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.7329773306846619,0.210898607969284,0.9587777853012084,283.9931335449219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12188720703125,283.99639892578125,1.0,0.4935962259769439,1.0,1.0,0.0,1.0,-2.592860221862793,2.5928549766540527,5.399550900619943e-06,1.9998518228530884,0.8445498943328857,0.8445498943328857,0.0,115.59393310546876,88.0,36913.57421875,-0.0,1506.2972412109375,1.0,280.04052734375,282.57135009765625,291.70001220703125,294.0403137207031,313.1693420410156,299.3944396972656,280.3500061035156,37870.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861995339393616,1.0,0.0,0.0,3.4777050018310547,3.4777276515960693,8.070097123891173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5311.6240234375,0.0,1363.1297607421875,1895.4371337890625,0.0,3274.648681640625,0.8683289289474487,1.0,0.0,3.0,1.0,0.0
12305520,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8864023089408875,0.379793256521225,0.3429572582244873,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.8608967065811157,0.3482024073600769,0.3311809003353119,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.8742390275001526,0.3645317256450653,0.2561294436454773,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8073874115943909,0.2838635146617889,0.2707290053367615,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.7329773306846619,0.210898607969284,0.9587777853012084,283.9931335449219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12188720703125,283.99639892578125,1.0,0.4935962259769439,1.0,1.0,0.0,1.0,-2.592860221862793,2.5928549766540527,5.399550900619943e-06,1.9998518228530884,0.8445498943328857,0.8445498943328857,0.0,115.59393310546876,88.0,36913.57421875,-0.0,1506.2972412109375,1.0,280.04052734375,282.57135009765625,291.70001220703125,294.0403137207031,313.1693420410156,299.3944396972656,280.3500061035156,37870.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861995339393616,1.0,0.0,0.0,3.4777050018310547,3.4777276515960693,8.070097123891173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5311.6240234375,0.0,1363.1297607421875,1895.4371337890625,0.0,3274.648681640625,0.8683289289474487,1.0,0.0,3.0,1.0,0.0
